time_hours,head_m,frequency_hz,flow_m3h,power_kw,power_factor,efficiency_pct,proxy_value,reopt_triggered,bep_locked
10.400000000000096,26.533333333333303,58.008273641,3.572319634019689,0.5404024736723312,0.7843458336818016,56.2305557878677,5.184902286775934,False,True
10.416666666666764,26.527777777777747,58.008273641,3.572828822198145,0.5403923859449754,0.7843417676400856,56.227845093390414,5.1857112475372285,False,True
10.433333333333431,26.52222222222219,58.008273641,3.573337943662262,0.5403822870945302,0.7843376965732605,56.225131048840296,5.186520207535239,False,True
10.450000000000099,26.516666666666634,58.008273641,3.573846998438256,0.5403721771182706,0.7843336204828263,56.22241365521753,5.1873291668813115,False,True
10.466666666666766,26.511111111111077,58.008273641,3.574355986552326,0.5403620560134674,0.7843295393702825,56.21969291352171,5.188138125686838,False,True
10.483333333333434,26.50555555555552,58.008273641,3.5748649080306536,0.5403519237773879,0.7843254532371277,56.2169688247518,5.188947084063251,False,True
10.500000000000101,26.499999999999964,58.008273641,3.5753737628994027,0.5403417804072954,0.7843213620848593,56.21424138990619,5.189756042122014,False,True
10.516666666666769,26.49444444444441,58.008273641,3.575882551184722,0.5403316259004493,0.784317265914974,56.21151060998263,5.19056499997464,False,True
10.533333333333436,26.488888888888855,58.008273641,3.5763912729127414,0.5403214602541059,0.7843131647289673,56.20877648597823,5.191373957732668,False,True
10.550000000000104,26.4833333333333,58.008273641,3.576899928109574,0.5403112834655165,0.7843090585283343,56.206039018889534,5.192182915507689,False,True
10.566666666666771,26.477777777777742,58.008273641,3.5774085168013166,0.5403010955319296,0.7843049473145687,56.20329820971245,5.192991873411324,False,True
10.583333333333439,26.472222222222186,58.008273641,3.577917039014048,0.5402908964505896,0.7843008310891634,56.20055405944229,5.193800831555236,False,True
10.600000000000106,26.466666666666633,58.008273641,3.5784254947738297,0.5402806862187367,0.7842967098536107,56.19780656907379,5.194609790051132,False,True
10.616666666666774,26.461111111111077,58.008273641,3.5789338841067084,0.5402704648336079,0.7842925836094015,56.19505573960099,5.195418749010752,False,True
10.633333333333441,26.45555555555552,58.008273641,3.579442207038711,0.5402602322924356,0.7842884523580261,56.19230157201741,5.196227708545881,False,True
10.650000000000109,26.449999999999964,58.008273641,3.5799504635958486,0.5402499885924492,0.7842843161009738,56.18954406731591,5.197036668768337,False,True
10.666666666666776,26.444444444444407,58.008273641,3.580458653804116,0.5402397337308744,0.7842801748397331,56.186783226488735,5.197845629789979,False,True
10.683333333333444,26.43888888888885,58.008273641,3.5809667776894902,0.5402294677049317,0.7842760285757914,56.18401905052759,5.198654591722716,False,True
10.700000000000111,26.433333333333294,58.008273641,3.5814748352779313,0.5402191905118393,0.7842718773106352,56.1812515404235,5.199463554678484,False,True
10.716666666666779,26.42777777777774,58.008273641,3.5819828265953815,0.540208902148811,0.7842677210457504,56.17848069716695,5.200272518769261,False,True
10.733333333333446,26.422222222222185,58.008273641,3.5824907516677693,0.5401986026130562,0.7842635597826216,56.17570652174775,5.20108148410708,False,True
10.750000000000114,26.41666666666663,58.008273641,3.582998610521003,0.5401882919017816,0.7842593935227327,56.172929015155134,5.201890450803989,False,True
10.766666666666781,26.411111111111072,58.008273641,3.5835064031809756,0.5401779700121889,0.7842552222675667,56.17014817837779,5.202699418972101,True,False
10.783333333333449,26.405555555555516,47.5,1.7402120832862158,0.2936049884257614,0.7752615050544208,50.17433670294723,4.595015384568264,False,False
10.800000000000116,26.399999999999963,48.5,1.9653768181215963,0.31508086680818065,0.7791893110197928,52.79287401319526,4.860341487313309,False,False
10.816666666666784,26.394444444444407,49.5,2.172959347694907,0.33676693293253124,0.7818980431792596,54.59869545283976,5.045129125581688,False,False
10.833333333333451,26.38888888888885,50.5,2.3672188715288303,0.35879762395524467,0.7837237747240688,55.81584981604587,5.170730199216824,False,False
10.850000000000119,26.383333333333294,51.5,2.5509777486739877,0.38125249586309834,0.7848911622135138,56.59410814234259,5.251742379823034,False,False
10.866666666666786,26.377777777777737,52.5,2.726216622014438,0.40418195569361404,0.7855579727361931,57.03864849079541,5.298606661334464,False,False
10.883333333333454,26.37222222222218,53.5,2.8943863283198232,0.42761940459278336,0.7858390021016923,57.226001401128215,5.319032858458867,False,False
10.900000000000121,26.366666666666625,54.5,3.056585611500051,0.45158758964864304,0.7858200246259066,57.213349750604436,5.318848957671704,False,False
10.916666666666789,26.36111111111107,53.6,2.9120336720320976,0.4299886677039537,0.785850323124685,57.23354874978999,5.322053286511171,False,False
10.933333333333456,26.355555555555515,54.410000000000004,3.043447843787135,0.4494012320881046,0.7858306931895646,57.220462126376404,5.321825037410338,False,False
10.950000000000124,26.34999999999996,53.681000000000004,2.9265094265030367,0.43191035186210314,0.7858570127127121,57.23800847514141,5.324757662491813,False,False
10.966666666666791,26.344444444444402,54.33710000000001,3.0330094206632503,0.4476327908429226,0.7858380317858513,57.2253545239009,5.324574522419927,False,False
10.983333333333459,26.338888888888846,53.746610000000004,2.9384322233081153,0.43346820402211994,0.785860758684414,57.24050578960929,5.327261734366579,False,False
11.000000000000126,26.333333333333293,54.278051000000005,3.0247668580927285,0.44620167382665477,0.7858430989408561,57.22873262723741,5.327169978884092,False,False
11.016666666666794,26.327777777777737,53.7997541,2.9482975695422935,0.43473050676565245,0.7858626406014328,57.24176040095528,5.329639574910903,False,False
11.033333333333461,26.32222222222218,54.230221310000005,3.018309035475759,0.44504300054614543,0.7858466040815197,57.23106938767981,5.32966006135682,False,True
11.050000000000129,26.316666666666624,54.008273641,2.9832553238645962,0.43970949310777746,0.7858606757104512,57.2404504736341,5.331754445552508,False,True
11.066666666666796,26.311111111111067,54.008273641,2.9838594476836393,0.4397068165908748,0.7858604563425835,57.24030422838901,5.332865124537297,False,True
11.083333333333464,26.30555555555551,54.008273641,2.9844634600918707,0.4397041292083321,0.785860228547464,57.240152364975984,5.333975691931959,False,True
11.100000000000131,26.299999999999955,54.008273641,2.985067361150905,0.43970143095990477,0.7858599923287719,57.23999488584791,5.33508614792029,False,True
11.116666666666799,26.2944444444444,54.008273641,2.9856711509223013,0.4396987218453436,0.7858597476901832,57.23983179345549,5.336196492686043,False,True
11.133333333333466,26.288888888888845,54.008273641,2.9862748294675625,0.4396960018643929,0.785859494635371,57.23966309024732,5.337306726412955,False,True
11.150000000000134,26.28333333333329,54.008273641,2.9868783968481325,0.4396932710167923,0.7858592331680048,57.23948877866983,5.338416849284711,False,True
11.166666666666801,26.277777777777732,54.008273641,2.9874818531254013,0.43969052930227503,0.785858963291751,57.239308861167345,5.339526861484981,False,True
11.183333333333469,26.272222222222176,54.008273641,2.9880851983607,0.4396877767205698,0.7858586850102731,57.239123340182054,5.340636763197391,False,True
11.200000000000136,26.266666666666623,54.008273641,2.988688432615306,0.43968501327139903,0.7858583983272309,57.23893221815399,5.34174655460554,False,True
11.216666666666804,26.261111111111067,54.008273641,2.9892915559504383,0.4396822389544799,0.7858581032462817,57.23873549752112,5.342856235892997,False,True
11.233333333333471,26.25555555555551,54.008273641,2.98989456842726,0.43967945376952394,0.7858577997710788,57.23853318071923,5.343965807243297,False,True
11.250000000000139,26.249999999999954,54.008273641,2.9904974701068783,0.4396766577162376,0.7858574879052731,57.23832527018205,5.345075268839942,False,True
11.266666666666806,26.244444444444397,54.008273641,2.9911002610503443,0.439673850794321,0.7858571676525117,57.23811176834115,5.346184620866411,True,False
11.283333333333474,26.23888888888884,47.5,1.7697232785968786,0.29402616899857814,0.7759457820579951,50.630521371996785,4.670364267623182,False,False
11.300000000000141,26.233333333333285,48.5,1.9918707419700086,0.3153868219139037,0.7796727719301445,53.115181286763004,4.924135299293703,False,False
11.316666666666809,26.22777777777773,49.5,2.197164526174366,0.33698276590528414,0.7822347209948753,54.82314732991688,5.100256019012313,False,False
11.333333333333476,26.222222222222175,50.5,2.389609285368276,0.3589373014284706,0.783949214577963,55.96614305197528,5.219107389946172,False,False
11.350000000000144,26.21666666666662,51.5,2.5718823651821507,0.38132419429509556,0.7850301708077685,56.68678053851237,5.29472108678733,False,False
11.366666666666811,26.211111111111062,52.5,2.745874902516594,0.40419051187363014,0.7856286120299194,57.08574135327963,5.337180921125533,False,False
11.383333333333479,26.205555555555506,53.5,2.912979081431026,0.4275675737775964,0.7858548464037443,57.23656426916285,5.353957757811724,False,False
11.400000000000146,26.199999999999953,54.5,3.0742533818309266,0.4514767484328144,0.7857915278450274,57.194351896684935,5.350712457014067,False,False
11.416666666666814,26.194444444444397,53.6,2.9305214036986706,0.42993026849572097,0.7858607954553604,57.24053030357358,5.356640483740488,False,False
11.433333333333481,26.18888888888884,54.410000000000004,3.0611873622406915,0.44929499430056785,0.7858053258134684,57.20355054231228,5.3539375311900255,False,False
11.450000000000149,26.183333333333284,53.681000000000004,2.944911921943191,0.4318465186322246,0.7858631193307426,57.242079553828454,5.359074507449032,False,False
11.466666666666816,26.177777777777727,54.33710000000001,3.0508064011858194,0.4475301603288999,0.7858151481545652,57.210098769710136,5.35689009736651,False,False
11.483333333333483,26.17222222222217,53.746610000000004,2.95676513488248,0.4333998517087933,0.7858632868412806,57.24219122752039,5.361361242176226,False,False
11.500000000000151,26.166666666666615,54.278051000000005,3.0426095186252002,0.44610184297179806,0.785822160660356,57.214773773570684,5.359650545364309,False,False
11.516666666666818,26.16111111111106,53.7997541,2.9665733350783174,0.4346583741063229,0.7858622100730055,57.24147338200368,5.363563700438505,False,False
11.533333333333486,26.155555555555505,54.230221310000005,3.0361876941596537,0.44494531462489095,0.785827164893596,57.21810992906404,5.3622741702488605,False,True
11.550000000000153,26.14999999999995,54.008273641,3.0013308233459846,0.4396244699046255,0.7858504436703753,57.233629113583504,5.365027018718274,False,True
11.566666666666821,26.144444444444392,54.008273641,3.00193163141489,0.4396214672899127,0.7858499730725205,57.233315381680306,5.366134429821254,False,True
11.583333333333488,26.138888888888836,54.008273641,3.002532329897046,0.43961845379983916,0.7858494941564125,57.23299610427498,5.367241734834407,False,True
11.600000000000156,26.133333333333283,54.008273641,3.0031329188523945,0.43961542943399523,0.7858490069256361,57.232671283757405,5.368348933940631,False,True
11.616666666666823,26.127777777777727,54.008273641,3.0037333983408265,0.43961239419196696,0.785848511383773,57.23234092251531,5.369456027322792,False,True
11.633333333333491,26.12222222222217,54.008273641,3.0043337684221756,0.4396093480733342,0.7858480075344016,57.23200502293444,5.37056301516373,False,True
11.650000000000158,26.116666666666614,54.008273641,3.0049340291562223,0.43960629107767146,0.7858474953810975,57.23166358739839,5.371669897646259,False,True
11.666666666666826,26.111111111111057,54.008273641,3.005534180602691,0.4396032232045485,0.7858469749274332,57.23131661828881,5.372776674953161,False,True
11.683333333333493,26.1055555555555,54.008273641,3.006134222821254,0.4396001444535284,0.7858464461769779,57.23096411798523,5.3738833472672045,False,True
11.700000000000161,26.099999999999945,54.008273641,3.0067341558715275,0.43959705482417016,0.7858459091332977,57.23060608886511,5.374989914771113,False,True
11.716666666666828,26.09444444444439,54.008273641,3.0073339798130743,0.4395939543160265,0.7858453637999558,57.230242533303944,5.3760963776476,False,True
11.733333333333496,26.088888888888835,54.008273641,3.007933694705404,0.43959084292864437,0.7858448101805128,57.229873453675175,5.377202736079355,False,True
11.750000000000163,26.08333333333328,54.008273641,3.0085333006079704,0.4395877206615665,0.7858442482785251,57.22949885235009,5.3783089902490255,False,True
11.766666666666831,26.077777777777722,54.008273641,3.0091327975801736,0.4395845875143288,0.7858436780975472,57.2291187316981,5.379415140339253,False,True
11.783333333333498,26.072222222222166,54.008273641,3.00973218568136,0.4395814434864631,0.7858430996411296,57.22873309408645,5.380521186532633,False,True
11.800000000000166,26.066666666666613,54.008273641,3.010331464970823,0.4395782885774945,0.7858425129128206,57.228341941880444,5.3816271290117585,False,True
11.816666666666833,26.061111111111057,54.008273641,3.0109306355078016,0.43957512278694383,0.7858419179161649,57.22794527744329,5.382732967959182,False,True
11.833333333333501,26.0555555555555,54.008273641,3.0115296973514796,0.43957194611432565,0.7858413146547043,57.22754310313621,5.383838703557437,False,True
11.850000000000168,26.049999999999944,54.008273641,3.01212865056099,0.43956875855914956,0.7858407031319775,57.22713542131839,5.384944335989032,False,True
11.866666666666836,26.044444444444387,54.008273641,3.0127274951954104,0.43956556012091935,0.7858400833515204,57.22672223434698,5.3860498654364575,False,True
11.883333333333503,26.03888888888883,54.008273641,3.013326231313765,0.43956235079913397,0.7858394553168656,57.22630354457712,5.387155292082167,False,True
11.90000000000017,26.033333333333275,54.008273641,3.0139248589750247,0.4395591305932865,0.7858388190315428,57.22587935436194,5.3882606161086,False,True
11.916666666666838,26.02777777777772,54.008273641,3.0145233782381062,0.4395558995028647,0.7858381744990788,57.22544966605253,5.38936583769817,False,True
11.933333333333506,26.022222222222165,54.008273641,3.0151217891618742,0.43955265752735106,0.785837521722997,57.22501448199802,5.390470957033267,False,True
11.950000000000173,26.01666666666661,54.008273641,3.0157200918051412,0.43954940466622255,0.7858368607068181,57.22457380454543,5.391575974296259,False,True
11.96666666666684,26.011111111111052,54.008273641,3.016318286226663,0.4395461409189507,0.7858361914540599,57.224127636039924,5.392680889669489,False,True
11.983333333333508,26.005555555555496,54.008273641,3.0169163724851447,0.43954286628500167,0.7858355139682367,57.22367597882451,5.393785703335278,False,True
12.000000000000176,25.999999999999943,54.008273641,3.017514350639238,0.43953958076383626,0.7858348282528604,57.223218835240274,5.394890415475927,False,True
12.016666666666843,25.994444444444387,54.008273641,3.018112220747541,0.43953628435490993,0.7858341343114394,57.22275620762628,5.395995026273708,False,True
12.03333333333351,25.98888888888883,54.008273641,3.018709982868601,0.4395329770576723,0.7858334321474795,57.22228809831964,5.397099535910883,False,True
12.050000000000178,25.983333333333274,54.008273641,3.019307637060909,0.4395296588715684,0.785832721764483,57.221814509655374,5.398203944569675,False,True
12.066666666666846,25.977777777777717,54.008273641,3.0199051833829063,0.4395263297960372,0.7858320031659498,57.22133544396658,5.3993082524323,False,True
12.083333333333513,25.97222222222216,54.008273641,3.0205026218929794,0.43952298983051274,0.7858312763553765,57.22085090358435,5.400412459680942,False,True
12.10000000000018,25.966666666666605,54.008273641,3.021099952649463,0.4395196389744231,0.7858305413362567,57.22036089083783,5.401516566497774,False,True
12.116666666666848,25.96111111111105,54.008273641,3.021697175710638,0.43951627722719155,0.7858297981120811,57.21986540805408,5.402620573064935,False,True
12.133333333333516,25.955555555555495,54.008273641,3.0222942911347364,0.4395129045882358,0.7858290466863374,57.219364457558264,5.403724479564554,False,True
12.150000000000183,25.94999999999994,54.008273641,3.0228912989799346,0.4395095210569679,0.7858282870625103,57.218858041673535,5.404828286178735,False,True
12.16666666666685,25.944444444444382,54.008273641,3.0234881993043565,0.43950612663279476,0.7858275192440816,57.21834616272109,5.405931993089562,False,True
12.183333333333518,25.938888888888826,54.008273641,3.024084992166075,0.4395027213151179,0.7858267432345301,57.21782882302009,5.407035600479097,False,True
12.200000000000186,25.933333333333273,54.008273641,3.0246816776231094,0.4394993051033335,0.7858259590373317,57.217306024887804,5.408139108529382,False,True
12.216666666666853,25.927777777777717,54.008273641,3.0252782557334283,0.43949587799683243,0.7858251666559591,57.21677777063946,5.409242517422438,False,True
12.23333333333352,25.92222222222216,54.008273641,3.0258747265549473,0.4394924399950001,0.7858243660938825,57.21624406258835,5.410345827340267,False,True
12.250000000000188,25.916666666666604,54.008273641,3.026471090145531,0.43948899109721645,0.7858235573545687,57.21570490304582,5.411449038464854,False,True
12.266666666666856,25.911111111111047,54.008273641,3.0270673465629905,0.4394855313028559,0.7858227404414818,57.21516029432122,5.412552150978164,False,True
12.283333333333523,25.90555555555549,54.008273641,3.0276634958650854,0.4394820606112882,0.7858219153580829,57.21461023872193,5.413655165062135,False,True
12.30000000000019,25.899999999999935,54.008273641,3.0282595381095234,0.439478579021877,0.7858210821078301,57.2140547385534,5.414758080898693,False,True
12.316666666666858,25.89444444444438,54.008273641,3.028855473353961,0.4394750865339808,0.7858202406941787,57.21349379611914,5.415860898669747,False,True
12.333333333333526,25.888888888888825,54.008273641,3.029451301656003,0.4394715831469531,0.785819391120581,57.21292741372063,5.416963618557181,False,True
12.350000000000193,25.88333333333327,54.008273641,3.0300470230732026,0.4394680688601417,0.7858185333904862,57.212355593657485,5.418066240742861,False,True
12.36666666666686,25.877777777777712,54.008273641,3.03064263766306,0.43946454367288873,0.785817667507341,57.21177833822731,5.419168765408643,False,True
12.383333333333528,25.872222222222156,54.008273641,3.0312381454830244,0.4394610075845318,0.7858167934745887,57.21119564972581,5.420271192736351,False,True
12.400000000000196,25.866666666666603,54.008273641,3.031833546590495,0.43945746059440266,0.7858159112956701,57.2106075304467,5.4213735229078015,False,True
12.416666666666863,25.861111111111043,54.008273641,3.032428841042819,0.4394539027018276,0.7858150209740227,57.21001398268179,5.422475756104791,False,True
12.43333333333353,25.85555555555549,54.008273641,3.0330240288972896,0.43945033390612753,0.7858141225130814,57.20941500872093,5.423577892509098,False,True
12.450000000000198,25.849999999999934,54.008273641,3.033619110211153,0.43944675420661866,0.7858132159162781,57.20881061085205,5.424679932302478,False,True
12.466666666666866,25.844444444444377,54.008273641,3.034214085041601,0.4394431636026111,0.7858123011870416,57.20820079136111,5.4257818756666785,False,True
12.483333333333533,25.838888888888825,54.008273641,3.0348089534457756,0.43943956209341023,0.7858113783287982,57.20758555253216,5.426883722783421,False,True
12.5000000000002,25.833333333333265,54.008273641,3.035403715480768,0.4394359496783154,0.785810447344971,57.206964896647335,5.42798547383442,False,True
12.516666666666868,25.82777777777771,54.008273641,3.0359983712036174,0.4394323263566214,0.7858095082389802,57.20633882598681,5.4290871290013625,False,True
12.533333333333536,25.822222222222155,54.008273641,3.0365929206713123,0.43942869212761715,0.7858085610142433,57.20570734282887,5.430188688465925,False,True
12.550000000000203,25.8166666666666,54.008273641,3.0371873639407907,0.439425046990586,0.7858076056741748,57.20507044944988,5.4312901524097725,False,True
12.56666666666687,25.811111111111043,54.008273641,3.037781701068939,0.439421390944807,0.7858066422221863,57.2044281481242,5.43239152101454,False,True
12.583333333333538,25.805555555555486,54.008273641,3.0383759321125945,0.4394177239895529,0.7858056706616866,57.20378044112439,5.433492794461856,False,True
12.600000000000206,25.799999999999933,54.008273641,3.0389700571285414,0.43941404612409135,0.7858046909960815,57.20312733072102,5.434593972933336,False,True
12.616666666666873,25.794444444444373,54.008273641,3.039564076173516,0.43941035734768513,0.785803703228774,57.20246881918272,5.43569505661057,False,True
12.63333333333354,25.78888888888882,54.008273641,3.040157989304201,0.4394066576595911,0.7858027073631645,57.20180490877631,5.436796045675142,False,True
12.650000000000208,25.783333333333264,54.008273641,3.0407517965772315,0.4394029470590608,0.78580170340265,57.20113560176665,5.437896940308619,False,True
12.666666666666876,25.777777777777708,54.008273641,3.0413454980491896,0.4393992255453411,0.7858006913506249,57.20046090041665,5.438997740692544,False,True
12.683333333333543,25.772222222222155,54.008273641,3.0419390937766084,0.4393954931176731,0.785799671210481,57.19978080698734,5.440098447008454,False,True
12.70000000000021,25.766666666666595,54.008273641,3.042532583815972,0.43939174977529216,0.7857986429856069,57.19909532373792,5.441199059437877,False,True
12.716666666666878,25.761111111111042,54.008273641,3.0431259682237095,0.4393879955174296,0.7857976066793884,57.19840445292556,5.442299578162304,False,True
12.733333333333546,25.755555555555485,54.008273641,3.0437192470562064,0.4393842303433099,0.7857965622952084,57.19770819680565,5.443400003363238,False,True
12.750000000000213,25.74999999999993,54.008273641,3.044312420369793,0.43938045425215316,0.7857955098364474,57.197006557631624,5.444500335222155,False,True
12.76666666666688,25.744444444444373,54.008273641,3.044905488220751,0.4393766672431741,0.7857944493064826,57.19629953765504,5.4456005739205136,False,True
12.783333333333548,25.738888888888816,54.008273641,3.0454984506653133,0.4393728693155818,0.7857933807086883,57.19558713912553,5.446700719639768,False,True
12.800000000000216,25.733333333333263,54.008273641,3.0460913077596596,0.43936906046858,0.7857923040464364,57.19486936429094,5.447800772561353,False,True
12.816666666666883,25.727777777777707,54.008273641,3.046684059559925,0.43936524070136806,0.7857912193230956,57.19414621539707,5.448900732866686,False,True
12.83333333333355,25.72222222222215,54.008273641,3.0472767061221893,0.43936141001313894,0.785790126542032,57.193417694687966,5.450000600737179,False,True
12.850000000000218,25.716666666666594,54.008273641,3.0478692475024856,0.43935756840308055,0.7857890257066086,57.19268380440576,5.451100376354232,False,True
12.866666666666886,25.711111111111038,54.008273641,3.0484616837567975,0.43935371587037564,0.785787916820186,57.19194454679069,5.452200059899228,False,True
12.883333333333553,25.70555555555548,54.008273641,3.0490540149410568,0.439349852414202,0.7857867998861217,57.19119992408112,5.453299651553533,False,True
12.90000000000022,25.699999999999925,54.008273641,3.0496462411111476,0.43934597803373154,0.7857856749077703,57.19044993851353,5.454399151498508,False,True
12.916666666666888,25.694444444444372,54.008273641,3.050238362322904,0.4393420927281313,0.7857845418884838,57.18969459232256,5.455498559915499,False,True
12.933333333333556,25.688888888888815,54.008273641,3.0508303786321096,0.43933819649656275,0.7857834008316114,57.18893388774093,5.456597876985839,False,True
12.950000000000223,25.68333333333326,54.008273641,3.051422290094501,0.4393342893381819,0.7857822517404993,57.18816782699956,5.457697102890855,False,True
12.96666666666689,25.677777777777703,54.008273641,3.0520140967657627,0.4393303712521402,0.7857810946184911,57.18739641232745,5.458796237811851,False,True
12.983333333333558,25.672222222222146,54.008273641,3.052605798701532,0.43932644223758316,0.7857799294689276,57.18661964595175,5.459895281930128,False,True
13.000000000000226,25.666666666666593,54.008273641,3.0531973959573953,0.4393225022936512,0.7857787562951466,57.18583753009775,5.4609942354269725,False,True
13.016666666666893,25.661111111111037,54.008273641,3.0537888885888917,0.4393185514194795,0.7857775751004833,57.185050066988865,5.462093098483662,False,True
13.03333333333356,25.65555555555548,54.008273641,3.0543802766515094,0.4393145896141977,0.78577638588827,57.184257258846706,5.463191871281465,False,True
13.050000000000228,25.649999999999924,54.008273641,3.0549715602006895,0.43931061687693085,0.7857751886618364,57.183459107890954,5.464290554001628,False,True
13.066666666666896,25.644444444444368,54.008273641,3.0555627392918225,0.4393066332067981,0.7857739834245092,57.18265561633952,5.465389146825398,False,True
13.083333333333563,25.63888888888881,54.008273641,3.05615381398025,0.439302638602913,0.7857727701796126,57.181846786408386,5.466487649934014,False,True
13.10000000000023,25.633333333333255,54.008273641,3.0567447843212654,0.4392986330643847,0.7857715489304676,57.18103262031175,5.467586063508692,False,True
13.116666666666898,25.627777777777702,54.008273641,3.0573356503701135,0.4392946165903166,0.7857703196803929,57.180213120261925,5.46868438773065,False,True
13.133333333333566,25.622222222222145,54.008273641,3.057926412181991,0.439290589179807,0.785769082432704,57.17938828846938,5.469782622781087,False,True
13.150000000000233,25.61666666666659,54.008273641,3.058517069812043,0.43928655083194873,0.7857678371907142,57.17855812714278,5.470880768841198,False,True
13.1666666666669,25.611111111111033,54.008273641,3.0591076233153696,0.4392825015458293,0.7857665839577334,57.177722638488916,5.471978826092169,False,True
13.183333333333568,25.605555555555476,54.008273641,3.05969807274702,0.43927844132053123,0.7857653227370691,57.17688182471276,5.4730767947151735,False,True
13.200000000000236,25.599999999999923,54.008273641,3.0602884181619947,0.4392743701551319,0.785764053532026,57.176035688017414,5.474174674891372,False,True
13.216666666666903,25.594444444444367,54.008273641,3.0608786596152493,0.4392702880487028,0.7857627763459063,57.175184230604216,5.475272466801929,False,True
13.23333333333357,25.58888888888881,54.008273641,3.061468797161686,0.4392661950003103,0.7857614911820089,57.17432745467262,5.476370170627991,False,True
13.250000000000238,25.583333333333254,54.008273641,3.062058830856163,0.4392620910090166,0.7857601980436304,57.17346536242025,5.47746778655069,False,True
13.266666666666906,25.577777777777698,54.008273641,3.0626487607534867,0.43925797607387684,0.7857588969340644,57.17259795604295,5.478565314751166,False,True
13.283333333333573,25.57222222222214,54.008273641,3.063238586908418,0.43925385019394225,0.785757587856602,57.17172523773469,5.479662755410537,False,True
13.30000000000024,25.566666666666585,54.008273641,3.063828309375668,0.4392497133682586,0.7857562708145315,57.170847209687636,5.480760108709915,False,True
13.316666666666908,25.561111111111032,54.008273641,3.0644179282099007,0.4392455655958657,0.7857549458111383,57.16996387409217,5.48185737483041,False,True
13.333333333333576,25.555555555555475,54.008273641,3.0650074434657326,0.43924140687579877,0.7857536128497052,57.16907523313681,5.482954553953125,False,True
13.350000000000243,25.54999999999992,54.008273641,3.06559685519773,0.43923723720708757,0.7857522719335124,57.16818128900828,5.484051646259145,False,True
13.36666666666691,25.544444444444363,54.008273641,3.0661861634604137,0.4392330565887569,0.7857509230658372,57.167282043891454,5.485148651929555,False,True
13.383333333333578,25.538888888888806,54.008273641,3.0667753683082553,0.43922886501982583,0.7857495662499542,57.16637749996946,5.486245571145434,False,True
13.400000000000245,25.533333333333253,54.008273641,3.067364469795679,0.43922466249930836,0.7857482014891354,57.16546765942358,5.487342404087851,False,True
13.416666666666913,25.527777777777693,54.008273641,3.0679534679770613,0.43922044902621327,0.7857468287866499,57.1645525244333,5.488439150937872,False,True
13.43333333333358,25.52222222222214,54.008273641,3.0685423629067308,0.43921622459954424,0.7857454481457644,57.16363209717629,5.48953581187655,False,True
13.450000000000248,25.516666666666584,54.008273641,3.0691311546389697,0.43921198921829957,0.7857440595697426,57.162706379828435,5.490632387084936,False,True
13.466666666666915,25.511111111111028,54.008273641,3.0697198432280106,0.4392077428814721,0.7857426630618457,57.161775374563796,5.491728876744078,False,True
13.483333333333583,25.505555555555475,54.008273641,3.070308428728039,0.4392034855880495,0.7857412586253321,57.160839083554684,5.492825281035013,False,True
13.50000000000025,25.499999999999915,54.008273641,3.0708969111931963,0.43919921733701495,0.7857398462634573,57.15989750897153,5.493921600138768,False,True
13.516666666666918,25.494444444444362,54.008273641,3.071485290677571,0.4391949381273453,0.7857384259794746,57.1589506529831,5.495017834236375,False,True
13.533333333333585,25.488888888888805,54.008273641,3.072073567235209,0.43919064795801266,0.7857369977766343,57.15799851775623,5.496113983508856,False,True
13.550000000000253,25.48333333333325,54.008273641,3.072661740920107,0.4391863468279841,0.785735561658184,57.15704110545607,5.497210048137224,False,True
13.56666666666692,25.477777777777693,54.008273641,3.0732498117862144,0.439182034736221,0.7857341176273689,57.156078418245905,5.498306028302492,False,True
13.583333333333588,25.472222222222136,54.008273641,3.0738377798874326,0.43917771168168,0.7857326656874309,57.1551104582873,5.499401924185662,False,True
13.600000000000255,25.466666666666583,54.008273641,3.0744256452776186,0.43917337766331205,0.78573120584161,57.15413722774002,5.500497735967741,False,True
13.616666666666923,25.461111111111023,54.008273641,3.0750134080105793,0.4391690326800631,0.7857297380931431,57.15315872876202,5.50159346382972,False,True
13.63333333333359,25.45555555555547,54.008273641,3.0756010681400774,0.43916467673087367,0.7857282624452643,57.15217496350953,5.502689107952597,False,True
13.650000000000258,25.449999999999914,54.008273641,3.076188625719827,0.43916030981467974,0.7857267789012053,57.15118593413692,5.503784668517354,False,True
13.666666666666925,25.444444444444358,54.008273641,3.076776080803496,0.43915593193041086,0.7857252874641953,57.15019164279691,5.504880145704981,False,True
13.683333333333593,25.438888888888805,54.008273641,3.077363433444705,0.4391515430769925,0.7857237881374605,57.14919209164031,5.505975539696457,False,True
13.70000000000026,25.433333333333245,54.008273641,3.077950683697028,0.4391471432533445,0.7857222809242244,57.14818728281625,5.5070708506727515,False,True
13.716666666666928,25.427777777777692,54.008273641,3.078537831613992,0.43914273245838104,0.7857207658277081,57.14717721847208,5.508166078814846,False,True
13.733333333333595,25.422222222222135,54.008273641,3.0791248772490794,0.4391383106910117,0.78571924285113,57.14616190075337,5.509261224303708,False,True
13.750000000000263,25.41666666666658,54.008273641,3.0797118206557226,0.43913387795014047,0.7857177119977059,57.14514133180393,5.510356287320304,False,True
13.76666666666693,25.411111111111023,54.008273641,3.0802986618873107,0.43912943423466616,0.7857161732706487,57.144115513765804,5.511451268045599,False,True
13.783333333333598,25.405555555555466,54.008273641,3.080885400997185,0.4391249795434828,0.7857146266731689,57.14308444877927,5.512546166660553,False,True
13.800000000000265,25.399999999999913,54.008273641,3.0814720380386387,0.43912051387547835,0.7857130722084743,57.142048138982894,5.513640983346123,False,True
13.816666666666933,25.394444444444357,54.008273641,3.0820585730649226,0.43911603722953646,0.7857115098797701,57.14100658651341,5.514735718283268,False,True
13.8333333333336,25.3888888888888,54.008273641,3.0826450061292374,0.439111549604535,0.7857099396902587,57.13995979350586,5.515830371652939,False,True
13.850000000000268,25.383333333333244,54.008273641,3.0832313372847406,0.4391070509993468,0.7857083616431403,57.138907762093524,5.516924943636092,False,True
13.866666666666935,25.377777777777688,54.008273641,3.083817566584541,0.4391025414128393,0.7857067757416119,57.13785049440793,5.5180194344136755,False,True
13.883333333333603,25.37222222222213,54.008273641,3.084403694081702,0.43909802084387506,0.7857051819888682,57.13678799257883,5.519113844166636,False,True
13.90000000000027,25.366666666666575,54.008273641,3.0849897198292417,0.4390934892913111,0.7857035803881014,57.13572025873428,5.520208173075924,False,True
13.916666666666938,25.361111111111022,54.008273641,3.0855756438801327,0.4390889467539996,0.7857019709425008,57.13464729500055,5.521302421322481,False,True
13.933333333333605,25.355555555555465,54.008273641,3.0861614662873,0.43908439323078685,0.7857003536552534,57.133569103502225,5.52239658908726,False,True
13.950000000000273,25.34999999999991,54.008273641,3.086747187103623,0.4390798287205151,0.785698728529543,57.13248568636207,5.5234906765511935,False,True
13.96666666666694,25.344444444444353,54.008273641,3.087332806381937,0.43907525322201996,0.7856970955685517,57.131397045701185,5.524584683895236,False,True
13.983333333333608,25.338888888888796,54.008273641,3.08791832417503,0.43907066673413303,0.7856954547754583,57.13030318363892,5.525678611300324,False,True
14.000000000000275,25.333333333333243,54.008273641,3.088503740535643,0.43906606925568015,0.7856938061534392,57.12920410229283,5.526772458947397,False,True
14.016666666666943,25.327777777777687,54.008273641,3.0890890555164745,0.4390614607854819,0.7856921497056683,57.12809980377885,5.527866227017403,False,True
14.03333333333361,25.32222222222213,54.008273641,3.0896742691701755,0.43905684132235373,0.7856904854353166,57.12699029021112,5.528959915691284,False,True
14.050000000000278,25.316666666666574,54.008273641,3.090259381549351,0.43905221086510643,0.785688813345553,57.12587556370201,5.530053525149975,False,True
14.066666666666945,25.311111111111018,54.008273641,3.090844392706562,0.4390475694125444,0.7856871334395434,57.12475562636228,5.53114705557443,False,True
14.083333333333613,25.30555555555546,54.008273641,3.0914293026943223,0.4390429169634682,0.7856854457204513,57.12363048030087,5.532240507145581,False,True
14.10000000000028,25.299999999999905,54.008273641,3.0920141115651023,0.4390382535166722,0.7856837501914375,57.122500127625045,5.5333338800443785,False,True
14.116666666666948,25.294444444444352,54.008273641,3.0925988193713256,0.439033579070946,0.7856820468556605,57.12136457044035,5.534427174451768,False,True
14.133333333333615,25.288888888888795,54.008273641,3.0931834261653703,0.4390288936250739,0.7856803357162758,57.120223810850604,5.53552039054869,False,True
14.150000000000283,25.28333333333324,54.008273641,3.093767931999571,0.43902419717783514,0.7856786167764368,57.11907785095791,5.536613528516097,False,True
14.16666666666695,25.277777777777683,54.008273641,3.094352336926215,0.43901948972800336,0.785676890039294,57.11792669286265,5.537706588534937,False,True
14.183333333333618,25.272222222222126,54.008273641,3.094936640997547,0.43901477127434796,0.7856751555079953,57.1167703386635,5.538799570786154,False,True
14.200000000000285,25.266666666666573,54.008273641,3.0955208442657627,0.43901004181563175,0.7856734131856862,57.11560879045749,5.539892475450707,False,True
14.216666666666953,25.261111111111017,54.008273641,3.0961049467830173,0.4390053013506136,0.7856716630755097,57.11444205033985,5.540985302709547,False,True
14.23333333333362,25.25555555555546,54.008273641,3.096688948601419,0.43900054987804626,0.7856699051806062,57.11327012040414,5.542078052743635,False,True
14.250000000000288,25.249999999999904,54.008273641,3.0972728497730304,0.43899578739667827,0.7856681395041133,57.11209300274223,5.543170725733923,False,True
14.266666666666955,25.244444444444348,54.008273641,3.0978566503498692,0.43899101390525186,0.7856663660491664,57.110910699444304,5.544263321861375,False,True
14.283333333333623,25.23888888888879,54.008273641,3.0984403503839104,0.43898622940250515,0.7856645848188982,57.10972321259881,5.545355841306955,False,True
14.30000000000029,25.233333333333235,54.008273641,3.099023949927082,0.4389814338871699,0.7856627958164388,57.108530544292535,5.546448284251632,False,True
14.316666666666958,25.227777777777682,54.008273641,3.099607449031269,0.43897662735797416,0.7856609990449157,57.10733269661053,5.547540650876369,False,True
14.333333333333625,25.222222222222126,54.008273641,3.1001908477483098,0.43897180981363904,0.7856591945074543,57.10612967163621,5.548632941362151,False,True
14.350000000000293,25.21666666666657,54.008273641,3.1007741461300005,0.43896698125288236,0.7856573822071768,57.104921471451235,5.549725155889943,False,True
14.36666666666696,25.211111111111013,54.008273641,3.101357344228091,0.4389621416744153,0.7856555621472034,57.10370809813562,5.55081729464073,False,True
14.383333333333628,25.205555555555456,54.008273641,3.101940442094288,0.4389572910769442,0.7856537343306516,57.1024895537677,5.5519093577955,False,True
14.400000000000295,25.199999999999903,54.008273641,3.1025234397802524,0.43895242945917096,0.7856518987606361,57.10126584042411,5.553001345535232,False,True
14.416666666666963,25.194444444444343,54.008273641,3.1031063373376018,0.438947556819791,0.7856500554402697,57.1000369601798,5.55409325804093,False,True
14.43333333333363,25.18888888888879,54.008273641,3.1036891348179085,0.438942673157496,0.785648204372662,57.098802915108024,5.555185095493578,False,True
14.450000000000298,25.183333333333234,54.008273641,3.1042718322727016,0.4389377784709712,0.7856463455609206,57.09756370728039,5.556276858074186,False,True
14.466666666666965,25.177777777777678,54.008273641,3.1048544297534657,0.4389328727588976,0.7856444790081503,57.09631933876683,5.557368545963756,False,True
14.483333333333633,25.172222222222125,54.008273641,3.1054369273116404,0.43892795601995027,0.7856426047174534,57.095069811635604,5.558460159343301,False,True
14.5000000000003,25.166666666666565,54.008273641,3.106019324998624,0.43892302825279983,0.7856407226919297,57.09381512795321,5.559551698393835,False,True
14.516666666666968,25.161111111111012,54.008273641,3.106601622865766,0.4389180894561112,0.7856388329346768,57.092555289784606,5.56064316329638,False,True
14.533333333333635,25.155555555555456,54.008273641,3.107183820964376,0.4389131396285442,0.7856369354487895,57.09129029919301,5.561734554231963,False,True
14.550000000000303,25.1499999999999,54.008273641,3.1077659193457174,0.4389081787687536,0.78563503023736,57.09002015824001,5.562825871381616,False,True
14.56666666666697,25.144444444444343,54.008273641,3.1083479180610123,0.43890320687538903,0.7856331173034782,57.088744868985486,5.563917114926377,False,True
14.583333333333638,25.138888888888786,54.008273641,3.108929817161435,0.43889822394709505,0.7856311966502315,57.08746443348767,5.565008285047287,False,True
14.600000000000305,25.133333333333233,54.008273641,3.109511616698119,0.43889322998251035,0.7856292682807048,57.08617885380318,5.566099381925403,False,True
14.616666666666973,25.127777777777673,54.008273641,3.1100933167221547,0.43888822498026964,0.7856273321979803,57.08488813198689,5.5671904057417745,False,True
14.63333333333364,25.12222222222212,54.008273641,3.1106749172845847,0.43888320893900135,0.7856253884051381,57.083592270092076,5.568281356677467,False,True
14.650000000000308,25.116666666666564,54.008273641,3.111256418436413,0.4388781818573293,0.7856234369052555,57.08229127017035,5.569372234913552,False,True
14.666666666666975,25.111111111111008,54.008273641,3.111837820228597,0.4388731437338721,0.7856214777014074,57.08098513427168,5.570463040631105,False,True
14.683333333333643,25.105555555555455,54.008273641,3.112419122712051,0.4388680945672431,0.7856195107966665,57.079673864444345,5.571553774011208,False,True
14.70000000000031,25.099999999999895,54.008273641,3.113000325937647,0.4388630343560507,0.7856175361941026,57.07835746273503,5.572644435234955,False,True
14.716666666666978,25.094444444444342,54.008273641,3.1135814299562115,0.43885796309889746,0.7856155538967831,57.0770359311887,5.573735024483442,False,True
14.733333333333645,25.088888888888786,54.008273641,3.1141624348185295,0.4388528807943815,0.7856135639077731,57.07570927184877,5.574825541937779,False,True
14.750000000000313,25.08333333333323,54.008273641,3.114743340575342,0.4388477874410959,0.7856115662301354,57.07437748675692,5.575915987779072,False,True
14.76666666666698,25.077777777777673,54.008273641,3.115324147277347,0.43884268303762763,0.7856095608669299,57.07304057795325,5.577006362188452,False,True
14.783333333333648,25.072222222222116,54.008273641,3.115904854975199,0.4388375675825596,0.7856075478212142,57.07169854747618,5.578096665347041,False,True
14.800000000000315,25.066666666666563,54.008273641,3.116485463719508,0.4388324410744688,0.7856055270960438,57.07035139736253,5.579186897435979,False,True
14.816666666666983,25.061111111111007,54.008273641,3.1170659735608446,0.4388273035119273,0.7856034986944711,57.06899912964742,5.580277058636415,False,True
14.83333333333365,25.05555555555545,54.008273641,3.117646384549733,0.43882215489350207,0.7856014626195467,57.06764174636444,5.581367149129505,False,True
14.850000000000318,25.049999999999894,54.008273641,3.118226696736656,0.4388169952177545,0.7855994188743182,57.06627924954546,5.582457169096417,False,True
14.866666666666985,25.044444444444338,54.008273641,3.118806910172051,0.4388118244832417,0.7855973674618311,57.06491164122076,5.583547118718314,False,True
14.883333333333653,25.03888888888878,54.008273641,3.1193870249063167,0.43880664268851494,0.7855953083851285,57.06353892341897,5.584636998176387,False,True
14.90000000000032,25.033333333333225,54.008273641,3.1199670409898053,0.43880144983212027,0.7855932416472506,57.06216109816711,5.585726807651825,False,True
14.916666666666988,25.027777777777672,54.008273641,3.1205469584728274,0.4387962459125992,0.7855911672512358,57.06077816749055,5.586816547325827,False,True
14.933333333333655,25.022222222222116,54.008273641,3.121126777405652,0.43879103092848737,0.7855890852001196,57.05939013341308,5.587906217379611,False,True
14.950000000000323,25.01666666666656,54.008273641,3.121706497838504,0.4387858048783156,0.7855869954969352,57.05799699795686,5.588995817994394,False,True
14.96666666666699,25.011111111111003,54.008273641,3.1222861198215655,0.4387805677606097,0.7855848981447136,57.05659876314238,5.590085349351408,False,True
14.983333333333658,25.005555555555446,54.008273641,3.122865643404977,0.4387753195738903,0.7855827931464828,57.05519543098858,5.591174811631894,False,True
15.000000000000325,24.999999999999893,54.008273641,3.1234450686388366,0.43877006031667215,0.7855806805052691,57.05378700351276,5.59226420501711,False,True
15.016666666666993,24.994444444444337,54.008273641,3.1240243955731977,0.43876478998746604,0.7855785602240959,57.052373482730566,5.5933535296883115,False,True
15.03333333333366,24.98888888888878,54.008273641,3.1246036242580746,0.43875950858477675,0.7855764323059842,57.05095487065611,5.594442785826777,False,True
15.050000000000328,24.983333333333224,54.008273641,3.125182754743437,0.4387542161071043,0.7855742967539527,57.04953116930183,5.595531973613789,False,True
15.066666666666995,24.977777777777668,54.008273641,3.1257617870792114,0.4387489125529431,0.7855721535710178,57.0481023806786,5.596621093230645,False,True
15.083333333333663,24.97222222222211,54.008273641,3.1263407213152856,0.438743597920783,0.7855700027601935,57.04666850679567,5.597710144858656,False,True
15.10000000000033,24.966666666666555,54.008273641,3.1269195575015005,0.4387382722091085,0.7855678443244909,57.04522954966064,5.598799128679133,False,True
15.116666666666998,24.961111111111002,54.008273641,3.127498295687659,0.4387329354163984,0.7855656782669195,57.043785511279644,5.599888044873417,False,True
15.133333333333665,24.955555555555446,54.008273641,3.1280769359235197,0.4387275875411274,0.7855635045904855,57.042336393657024,5.600976893622843,False,True
15.150000000000333,24.94999999999989,54.008273641,3.128655478258798,0.4387222285817642,0.7855613232981935,57.040882198795686,5.602065675108768,False,True
15.166666666667,24.944444444444333,54.008273641,3.129233922743171,0.4387168585367728,0.7855591343930453,57.03942292869685,5.603154389512559,False,True
15.183333333333668,24.938888888888776,54.008273641,3.12981226942627,0.4387114774046114,0.7855569378780403,57.0379585853602,5.604243037015601,False,True
15.200000000000335,24.933333333333223,54.008273641,3.1303905183576863,0.438706085183734,0.7855547337561757,57.036489170783774,5.605331617799282,False,True
15.216666666667003,24.927777777777663,54.008273641,3.1309686695869687,0.4387006818725888,0.785552522030446,57.03501468696406,5.606420132045006,False,True
15.23333333333367,24.92222222222211,54.008273641,3.1315467231636247,0.4386952674696191,0.7855503027038439,57.03353513589593,5.607508579934194,False,True
15.250000000000338,24.916666666666554,54.008273641,3.1321246791371196,0.4386898419732632,0.7855480757793589,57.032050519572664,5.608596961648275,False,True
15.266666666667005,24.911111111110998,54.008273641,3.1327025375568764,0.4386844053819538,0.785545841259979,57.03056083998598,5.609685277368697,False,True
15.283333333333672,24.90555555555544,54.008273641,3.1332802984722776,0.43867895769411863,0.785543599148689,57.02906609912601,5.610773527276917,False,True
15.30000000000034,24.899999999999885,54.008273641,3.1338579619326636,0.43867349890818064,0.7855413494484719,57.02756629898128,5.611861711554406,False,True
15.316666666667007,24.894444444444332,54.008273641,3.1344355279873315,0.43866802902255686,0.7855390921623082,57.026061441538786,5.612949830382654,False,True
15.333333333333675,24.888888888888776,54.008273641,3.135012996685541,0.4386625480356599,0.7855368272931758,57.02455152878388,5.614037883943161,False,True
15.350000000000342,24.88333333333322,54.008273641,3.1355903680765054,0.4386570559458972,0.7855345548440505,57.02303656270038,5.615125872417436,False,True
15.36666666666701,24.877777777777663,54.008273641,3.1361676422094003,0.4386515527516706,0.7855322748179058,57.02151654527054,5.616213795987014,False,True
15.383333333333677,24.872222222222106,54.008273641,3.1367448191333582,0.43864603845137706,0.7855299872177125,57.019991478475,5.617301654833439,False,True
15.400000000000345,24.866666666666553,54.008273641,3.137321898897469,0.4386405130434085,0.7855276920464392,57.01846136429285,5.618389449138263,False,True
15.416666666667012,24.861111111110997,54.008273641,3.137898881550785,0.43863497652615135,0.7855253893070524,57.01692620470161,5.619477179083068,False,True
15.43333333333368,24.85555555555544,54.008273641,3.1384757671423134,0.4386294288979871,0.7855230790025158,57.01538600167725,5.620564844849439,False,True
15.450000000000347,24.849999999999884,54.008273641,3.1390525557210225,0.43862387015729265,0.7855207611357912,57.013840757194146,5.621652446618976,False,True
15.466666666667015,24.844444444444328,54.008273641,3.1396292473358387,0.4386183003024387,0.7855184357098376,57.0122904732251,5.622739984573303,False,True
15.483333333333682,24.838888888888775,54.008273641,3.1402058420356473,0.4386127193317916,0.7855161027276121,57.0107351517414,5.6238274588940556,False,True
15.50000000000035,24.833333333333215,54.008273641,3.1407823398692933,0.4386071272437119,0.7855137621920691,57.00917479471278,5.624914869762889,False,True
15.516666666667017,24.827777777777662,54.008273641,3.141358740885578,0.43860152403655583,0.785511414106161,57.00760940410733,5.626002217361462,False,True
15.533333333333685,24.822222222222106,54.008273641,3.1419350451332653,0.438595909708674,0.7855090584728375,57.00603898189166,5.627089501871462,False,True
