time_hours,head_m,frequency_hz,flow_m3h,power_kw,power_factor,efficiency_pct,proxy_value,reopt_triggered,bep_locked
15.550000000000352,24.81666666666655,54.008273641,3.1425112526610772,0.4385902842584116,0.7855066952950462,57.004463530030804,5.628176723474596,False,True
15.56666666666702,24.811111111110993,54.008273641,3.1430873635176924,0.4385846476841094,0.7855043245757323,57.00288305048823,5.629263882352571,False,True
15.583333333333687,24.805555555555436,54.008273641,3.1436633777517518,0.43857899998410255,0.7855019463178388,57.00129754522587,5.630350978687125,False,True
15.600000000000355,24.799999999999883,54.008273641,3.1442392954118534,0.43857334115672086,0.7854995605243061,56.99970701620413,5.63143801266001,False,True
15.616666666667022,24.794444444444323,54.008273641,3.144815116546557,0.4385676712002897,0.7854971671980727,56.9981114653818,5.632524984452994,False,True
15.63333333333369,24.78888888888877,54.008273641,3.145390841204378,0.43856199011312896,0.7854947663420743,56.99651089471617,5.633611894247855,False,True
15.650000000000357,24.783333333333214,54.008273641,3.145966469433795,0.438556297893553,0.7854923579592445,56.994905306163034,5.634698742226404,False,True
15.666666666667025,24.777777777777658,54.008273641,3.1465420012832435,0.4385505945398715,0.7854899420525148,56.993294701676525,5.635785528570459,False,True
15.683333333333692,24.7722222222221,54.008273641,3.14711743680112,0.4385448800503889,0.7854875186248139,56.99167908320932,5.636872253461859,False,True
15.70000000000036,24.766666666666545,54.008273641,3.1476927760357776,0.4385391544234045,0.7854850876790689,56.99005845271257,5.637958917082457,False,True
15.716666666667027,24.761111111110992,54.008273641,3.1482680190355334,0.43853341765721265,0.7854826492182037,56.988432812135805,5.63904551961413,False,True
15.733333333333695,24.755555555555436,54.008273641,3.1488431658486618,0.438527669750102,0.7854802032451407,56.98680216342712,5.640132061238774,False,True
15.750000000000362,24.74999999999988,54.008273641,3.1494182165233964,0.4385219107003566,0.7854777497627995,56.985166508532984,5.641218542138298,False,True
15.76666666666703,24.744444444444323,54.008273641,3.14999317110793,0.4385161405062553,0.7854752887740976,56.98352584939841,5.642304962494629,False,True
15.783333333333697,24.738888888888766,54.008273641,3.1505680296504175,0.43851035916607123,0.7854728202819503,56.98188018796685,5.6433913224897285,False,True
15.800000000000365,24.733333333333213,54.008273641,3.151142792198971,0.4385045666780736,0.7854703442892703,56.980229526180196,5.64447762230555,False,True
15.816666666667032,24.727777777777657,54.008273641,3.151717458801665,0.43849876304052526,0.7854678607989682,56.978573865978845,5.6455638621240904,False,True
15.8333333333337,24.7222222222221,54.008273641,3.152292029506532,0.4384929482516845,0.7854653698139525,56.976913209301706,5.646650042127357,False,True
15.850000000000367,24.716666666666544,54.008273641,3.152866504361565,0.43848712230980447,0.7854628713371291,56.9752475580861,5.647736162497375,False,True
15.866666666667035,24.711111111110988,54.008273641,3.1534408834147167,0.4384812852131328,0.7854603653714018,56.97357691426789,5.648822223416195,False,True
15.883333333333702,24.705555555555435,54.008273641,3.1540151667139003,0.43847543695991276,0.785457851919672,56.971901279781314,5.649908225065879,False,True
15.90000000000037,24.699999999999875,54.008273641,3.154589354306989,0.43846957754838156,0.7854553309848388,56.97022065655921,5.65099416762852,False,True
15.916666666667037,24.694444444444322,54.008273641,3.1551634462418163,0.43846370697677206,0.7854528025697992,56.96853504653284,5.652080051286221,False,True
15.933333333333705,24.688888888888766,54.008273641,3.1557374425661755,0.4384578252433118,0.7854502666774479,56.96684445163193,5.653165876221112,False,True
15.950000000000372,24.68333333333321,54.008273641,3.1563113433278187,0.4384519323462224,0.7854477233106771,56.965148873784784,5.654251642615345,False,True
15.96666666666704,24.677777777777653,54.008273641,3.156885148574462,0.4384460282837216,0.7854451724723771,56.963448314918075,5.655337350651088,False,True
15.983333333333707,24.672222222222096,54.008273641,3.1574588583537784,0.4384401130540212,0.7854426141654356,56.96174277695706,5.656423000510532,False,True
16.000000000000373,24.666666666666544,54.008273641,3.158032472713402,0.4384341866553278,0.7854400483927382,56.96003226182547,5.657508592375893,False,True
16.01666666666704,24.661111111110987,54.008273641,3.158605991700929,0.43842824908584344,0.7854374751571682,56.958316771445475,5.658594126429404,False,True
16.033333333333704,24.65555555555543,54.008273641,3.1591794153639134,0.4384223003437647,0.7854348944616066,56.9565963077378,5.659679602853316,False,True
16.05000000000037,24.649999999999878,54.008273641,3.1597527437498725,0.43841634042728295,0.7854323063089325,56.954870872621655,5.660765021829914,False,True
16.066666666667036,24.64444444444432,54.008273641,3.160325976906281,0.43841036933458444,0.785429710702022,56.95314046801474,5.661850383541496,False,True
16.0833333333337,24.638888888888765,54.008273641,3.160899114880578,0.4384043870638506,0.7854271076437499,56.95140509583325,5.662935688170383,False,True
16.100000000000367,24.633333333333212,54.008273641,3.1614721577201585,0.4383983936132573,0.7854244971369878,56.949664757991904,5.664020935898917,False,True
16.116666666667033,24.627777777777656,54.008273641,3.162045105472383,0.4383923889809756,0.7854218791846058,56.94791945640387,5.6651061269094685,False,True
16.1333333333337,24.6222222222221,54.008273641,3.1626179581845695,0.4383863731651714,0.7854192537894713,56.94616919298091,5.666191261384426,False,True
16.150000000000365,24.616666666666546,54.008273641,3.163190715903998,0.43838034616400473,0.7854166209544499,56.944413969633246,5.667276339506209,False,True
16.16666666666703,24.61111111111099,54.008273641,3.163763378677909,0.4383743079756317,0.7854139806824043,56.942653788269595,5.6683613614572455,False,True
16.183333333333696,24.605555555555434,54.008273641,3.1643359465535044,0.4383682585982028,0.7854113329761958,56.940888650797184,5.669446327419997,False,True
16.20000000000036,24.59999999999988,54.008273641,3.1649084195779453,0.4383621980298628,0.7854086778386827,56.939118559121816,5.670531237576948,False,True
16.216666666667027,24.594444444444324,54.008273641,3.1654807977983563,0.4383561262687524,0.7854060152727215,56.93734351514769,5.6716160921106,False,True
16.233333333333693,24.588888888888768,54.008273641,3.166053081261822,0.43835004331300614,0.7854033452811665,56.935563520777656,5.672700891203493,False,True
16.25000000000036,24.583333333333215,54.008273641,3.166625270015386,0.43834394916075414,0.7854006678668695,56.93377857791302,5.673785635038173,False,True
16.266666666667025,24.57777777777766,54.008273641,3.167197364106056,0.43833784381012103,0.7853979830326803,56.93198868845355,5.674870323797222,False,True
16.28333333333369,24.572222222222102,54.008273641,3.167769363580799,0.43833172725922637,0.7853952907814464,56.93019385429763,5.675954957663245,False,True
16.300000000000356,24.56666666666655,54.008273641,3.1683412684865435,0.43832559950618477,0.7853925911160131,56.928394077342126,5.677039536818865,False,True
16.31666666666702,24.561111111110993,54.008273641,3.168913078870181,0.4383194605491055,0.7853898840392236,56.926589359482406,5.678124061446739,False,True
16.333333333333687,24.555555555555436,54.008273641,3.169484794778561,0.4383133103860929,0.7853871695539185,56.92477970261239,5.679208531729539,False,True
16.350000000000353,24.549999999999883,54.008273641,3.170056416258496,0.43830714901524576,0.7853844476629368,56.92296510862456,5.680292947849972,False,True
16.36666666666702,24.544444444444327,54.008273641,3.170627943356761,0.438300976434658,0.7853817183691147,56.921145579409874,5.681377309990769,False,True
16.383333333333685,24.53888888888877,54.008273641,3.1711993761200907,0.4382947926424188,0.7853789816752866,56.9193211168578,5.682461618334678,False,True
16.40000000000035,24.533333333333218,54.008273641,3.1717707145951812,0.4382885976366114,0.7853762375842847,56.91749172285642,5.683545873064481,False,True
16.416666666667016,24.52777777777766,54.008273641,3.1723419588286923,0.4382823914153148,0.7853734860989384,56.91565739929227,5.684630074362979,False,True
16.43333333333368,24.522222222222105,54.008273641,3.172913108867242,0.43827617397660207,0.7853707272220757,56.91381814805049,5.685714222413005,False,True
16.450000000000347,24.516666666666552,54.008273641,3.173484164757413,0.43826994531854163,0.7853679609565221,56.9119739710147,5.686798317397418,False,True
16.466666666667013,24.511111111110996,54.008273641,3.1740551265457464,0.4382637054391964,0.7853651873051006,56.910124870067115,5.6878823594991,False,True
16.48333333333368,24.50555555555544,54.008273641,3.1746259942787485,0.43825745433662483,0.7853624062706326,56.9082708470884,5.688966348900959,False,True
16.500000000000345,24.499999999999886,54.008273641,3.175196768002885,0.43825119200887924,0.7853596178559369,56.90641190395791,5.690050285785938,False,True
16.51666666666701,24.49444444444433,54.008273641,3.1757674477645836,0.4382449184540078,0.7853568220638301,56.904548042553394,5.691134170336995,False,True
16.533333333333676,24.488888888888773,54.008273641,3.176338033610235,0.4382386336700531,0.7853540188971267,56.9026792647512,5.692218002737122,False,True
16.55000000000034,24.48333333333322,54.008273641,3.1769085255861893,0.4382323376550523,0.7853512083586394,56.900805572426286,5.693301783169339,False,True
16.566666666667007,24.477777777777664,54.008273641,3.177478923738762,0.4382260304070378,0.7853483904511781,56.898926967452056,5.694385511816695,False,True
16.583333333333673,24.472222222222108,54.008273641,3.1780492281142276,0.43821971192403714,0.7853455651775508,56.89704345170055,5.695469188862256,False,True
16.60000000000034,24.466666666666555,54.008273641,3.1786194387588234,0.438213382204072,0.7853427325405634,56.89515502704231,5.696552814489128,False,True
16.616666666667005,24.461111111111,54.008273641,3.1791895557187493,0.4382070412451596,0.7853398925430196,56.89326169534643,5.697636388880439,False,True
16.63333333333367,24.455555555555442,54.008273641,3.1797595790401667,0.4382006890453117,0.7853370451877209,56.89136345848059,5.698719912219346,False,True
16.650000000000336,24.44999999999989,54.008273641,3.1803295087691996,0.43819432560253474,0.7853341904774666,56.88946031831104,5.699803384689038,False,True
16.666666666667002,24.444444444444333,54.008273641,3.180899344951933,0.43818795091483026,0.7853313284150537,56.887552276702515,5.700886806472729,False,True
16.683333333333668,24.438888888888776,54.008273641,3.1814690876344156,0.438181564980195,0.7853284590032775,56.88563933551837,5.701970177753658,False,True
16.700000000000333,24.433333333333223,54.008273641,3.182038736862657,0.4381751677966201,0.7853255822449308,56.883721496620524,5.7030534987151,False,True
16.716666666667,24.427777777777667,54.008273641,3.18260829268263,0.4381687593620912,0.7853226981428041,56.88179876186944,5.704136769540359,False,True
16.733333333333665,24.42222222222211,54.008273641,3.1831777551402696,0.43816233967458995,0.7853198066996862,56.87987113312414,5.705219990412762,False,True
16.75000000000033,24.416666666666558,54.008273641,3.183747124281473,0.4381559087320918,0.7853169079183633,56.87793861224223,5.706303161515671,False,True
16.766666666666996,24.411111111111,54.008273641,3.1843164001520994,0.4381494665325677,0.7853140018016198,56.87600120107989,5.707386283032474,False,True
16.783333333333662,24.405555555555445,54.008273641,3.184885582797971,0.4381430130739833,0.7853110883522377,56.87405890149181,5.708469355146591,False,True
16.800000000000328,24.399999999999892,54.008273641,3.1854546722648722,0.4381365483542985,0.785308167572997,56.872111715331364,5.709552378041475,False,True
16.816666666666993,24.394444444444336,54.008273641,3.1860236685985512,0.4381300723714691,0.7853052394666755,56.87015964445038,5.710635351900604,False,True
16.83333333333366,24.38888888888878,54.008273641,3.186592571844716,0.4381235851234451,0.7853023040360491,56.86820269069936,5.7117182769074875,False,True
16.850000000000325,24.383333333333226,54.008273641,3.187161382049039,0.43811708660817167,0.7852993612838909,56.86624085592729,5.712801153245663,False,True
16.86666666666699,24.37777777777767,54.008273641,3.187730099257157,0.4381105768235885,0.7852964112129727,56.86427414198181,5.713883981098711,False,True
16.883333333333656,24.372222222222113,54.008273641,3.1882987235146656,0.4381040557676304,0.7852934538260636,56.86230255070911,5.714966760650228,False,True
16.900000000000322,24.36666666666656,54.008273641,3.1888672548671253,0.438097523438227,0.7852904891259309,56.86032608395396,5.716049492083849,False,True
16.916666666666988,24.361111111111004,54.008273641,3.189435693360061,0.4380909798333028,0.7852875171153395,56.858344743559705,5.71713217558324,False,True
16.933333333333653,24.355555555555448,54.008273641,3.1900040390389575,0.4380844249507774,0.7852845377970524,56.85635853136828,5.718214811332094,False,True
16.95000000000032,24.349999999999895,54.008273641,3.1905722919492634,0.4380778587885644,0.7852815511738303,56.85436744922021,5.719297399514143,False,True
16.966666666666985,24.34444444444434,54.008273641,3.191140452136391,0.4380712813445733,0.7852785572484319,56.852371498954625,5.720379940313146,False,True
16.98333333333365,24.338888888888782,54.008273641,3.1917085196457147,0.43806469261670783,0.7852755560236138,56.85037068240921,5.721462433912896,False,True
17.000000000000316,24.33333333333323,54.008273641,3.1922764945225732,0.4380580926028667,0.7852725475021304,56.84836500142026,5.722544880497219,False,True
17.016666666666982,24.327777777777673,54.008273641,3.192844376812266,0.43805148130094396,0.785269531686734,56.846354457822635,5.723627280249964,False,True
17.033333333333648,24.322222222222116,54.008273641,3.1934121665600586,0.4380448587088277,0.7852665085801748,56.84433905344984,5.72470963335503,False,True
17.050000000000313,24.316666666666563,54.008273641,3.1939798638111765,0.43803822482440125,0.7852634781852009,56.84231879013395,5.725791939996334,False,True
17.06666666666698,24.311111111111007,54.008273641,3.194547468610811,0.4380315796455434,0.7852604405045583,56.8402936697056,5.726874200357827,False,True
17.083333333333645,24.30555555555545,54.008273641,3.1951149810041146,0.43802492317012615,0.7852573955409912,56.83826369399411,5.727956414623511,False,True
17.10000000000031,24.299999999999898,54.008273641,3.1956824010362053,0.43801825539601863,0.7852543432972409,56.83622886482728,5.72903858297739,False,True
17.116666666666976,24.29444444444434,54.008273641,3.196249728752162,0.4380115763210827,0.7852512837760474,56.834189184031615,5.730120705603534,False,True
17.133333333333642,24.288888888888785,54.008273641,3.196816964197028,0.4380048859431765,0.7852482169801482,56.832144653432174,5.7312027826860215,False,True
17.150000000000308,24.283333333333232,54.008273641,3.197384107415811,0.43799818426015236,0.785245142912279,56.830095274852646,5.732284814408981,False,True
17.166666666666973,24.277777777777676,54.008273641,3.1979511584534803,0.43799147126985755,0.785242061575173,56.82804105011529,5.733366800956568,False,True
17.18333333333364,24.27222222222212,54.008273641,3.1985181173549697,0.4379847469701344,0.7852389729715615,56.82598198104101,5.734448742512971,False,True
17.200000000000305,24.266666666666566,54.008273641,3.1990849841651765,0.43797801135882003,0.785235877104174,56.8239180694493,5.735530639262416,False,True
17.21666666666697,24.26111111111101,54.008273641,3.1996517589289613,0.4379712644337462,0.7852327739757374,56.82184931715828,5.736612491389166,False,True
17.233333333333636,24.255555555555453,54.008273641,3.2002184416911477,0.43796450619273974,0.785229663588977,56.81977572598464,5.737694299077511,False,True
17.250000000000302,24.2499999999999,54.008273641,3.2007850324965244,0.4379577366336222,0.7852265459466157,56.81769729774376,5.738776062511785,False,True
17.266666666666968,24.244444444444344,54.008273641,3.2013515313898426,0.4379509557542101,0.7852234210513743,56.81561403424954,5.739857781876351,False,True
17.283333333333633,24.238888888888788,54.008273641,3.2019179384158183,0.43794416355231497,0.7852202889059718,56.81352593731458,5.740939457355608,False,True
17.3000000000003,24.233333333333235,54.008273641,3.202484253619129,0.4379373600257428,0.785217149513125,56.81143300875004,5.742021089133991,False,True
17.316666666666965,24.22777777777768,54.008273641,3.203050477044419,0.43793054517229457,0.7852140028755487,56.809335250365756,5.743102677395974,False,True
17.33333333333363,24.222222222222122,54.008273641,3.2036166087362936,0.4379237189897662,0.7852108489959552,56.8072326639701,5.744184222326064,False,True
17.350000000000296,24.21666666666657,54.008273641,3.204182648739325,0.43791688147594865,0.7852076878770552,56.80512525137017,5.7452657241088,False,True
17.366666666666962,24.211111111111013,54.008273641,3.2047485970980465,0.43791003262862715,0.7852045195215575,56.803013014371615,5.746347182928769,False,True
17.383333333333628,24.205555555555456,54.008273641,3.2053144538569565,0.4379031724455822,0.7852013439321681,56.80089595477876,5.747428598970583,False,True
17.400000000000293,24.199999999999903,54.008273641,3.205880219060517,0.43789630092458937,0.7851981611115917,56.7987740743945,5.748509972418889,False,True
17.41666666666696,24.194444444444347,54.008273641,3.2064458927531563,0.4378894180634186,0.7851949710625306,56.79664737502039,5.749591303458385,False,True
17.433333333333625,24.18888888888879,54.008273641,3.2070114749792635,0.4378825238598348,0.785191773787685,56.79451585845665,5.750672592273795,False,True
17.45000000000029,24.183333333333238,54.008273641,3.207576965783193,0.4378756183115979,0.7851885692897531,56.79237952650206,5.751753839049879,False,True
17.466666666666956,24.17777777777768,54.008273641,3.2081423652092647,0.43786870141646245,0.7851853575714312,56.790238380954094,5.752835043971443,False,True
17.483333333333622,24.172222222222125,54.008273641,3.208707673301761,0.4378617731721783,0.7851821386354132,56.7880924236088,5.75391620722332,False,True
17.500000000000288,24.166666666666572,54.008273641,3.2092728901049288,0.4378548335764893,0.7851789124843914,56.78594165626096,5.75499732899039,False,True
17.516666666666953,24.161111111111016,54.008273641,3.209838015662981,0.43784788262713503,0.7851756791210558,56.78378608070389,5.756078409457568,False,True
17.53333333333362,24.15555555555546,54.008273641,3.210403050020092,0.43784092032184957,0.7851724385480944,56.7816256987296,5.757159448809801,False,True
17.550000000000285,24.149999999999906,54.008273641,3.210967993220403,0.4378339466583617,0.785169190768193,56.77946051212872,5.758240447232082,False,True
17.56666666666695,24.14444444444435,54.008273641,3.211532845308018,0.43782696163439494,0.7851659357840358,56.777290522690585,5.7593214049094446,False,True
17.583333333333616,24.138888888888793,54.008273641,3.212097606327007,0.4378199652476685,0.7851626735983045,56.77511573220304,5.760402322026947,False,True
17.600000000000282,24.13333333333324,54.008273641,3.2126622763214017,0.43781295749589516,0.785159404213679,56.772936142452714,5.761483198769701,False,True
17.616666666666948,24.127777777777684,54.008273641,3.213226855335203,0.4378059383767837,0.7851561276328372,56.770751755224794,5.7625640353228516,False,True
17.633333333333614,24.122222222222128,54.008273641,3.213791343412371,0.4377989078880366,0.7851528438584547,56.768562572303196,5.763644831871586,False,True
17.65000000000028,24.116666666666575,54.008273641,3.2143557405968344,0.43779186602735254,0.7851495528932055,56.766368595470375,5.764725588601121,False,True
17.666666666666945,24.11111111111102,54.008273641,3.2149200469324852,0.437784812792424,0.7851462547397613,56.76416982650754,5.765806305696724,False,True
17.68333333333361,24.105555555555462,54.008273641,3.2154842624631796,0.4377777481809384,0.7851429494007918,56.76196626719451,5.766886983343702,False,True
17.700000000000276,24.09999999999991,54.008273641,3.216048387232738,0.43777067219057836,0.7851396368789646,56.75975791930975,5.767967621727392,False,True
17.716666666666942,24.094444444444353,54.008273641,3.216612421284949,0.43776358481902145,0.7851363171769455,56.757544784630376,5.769048221033179,False,True
17.733333333333608,24.088888888888796,54.008273641,3.217176364663561,0.43775648606393935,0.7851329902973984,56.75532686493223,5.7701287814464886,False,True
17.750000000000274,24.083333333333243,54.008273641,3.217740217412291,0.43774937592299923,0.7851296562429846,56.75310416198971,5.771209303152784,False,True
17.76666666666694,24.077777777777687,54.008273641,3.21830397957482,0.4377422543938632,0.7851263150163639,56.750876677575924,5.772289786337567,False,True
17.783333333333605,24.07222222222213,54.008273641,3.2188676511947922,0.4377351214741878,0.785122966620194,56.74864441346267,5.773370231186383,False,True
17.80000000000027,24.066666666666578,54.008273641,3.219431232315819,0.4377279771616241,0.7851196110571306,56.74640737142036,5.774450637884826,False,True
17.816666666666936,24.06111111111102,54.008273641,3.2199947229814763,0.43772082145381896,0.7851162483298271,56.74416555321808,5.775531006618513,False,True
17.833333333333602,24.055555555555465,54.008273641,3.220558123235304,0.43771365434841314,0.7851128784409355,56.741918960623636,5.776611337573123,False,True
17.850000000000268,24.049999999999912,54.008273641,3.2211214331208073,0.43770647584304295,0.7851095013931051,56.73966759540342,5.777691630934359,False,True
17.866666666666934,24.044444444444355,54.008273641,3.2216846526814584,0.4376992859353389,0.7851061171889838,56.73741145932255,5.77877188688798,False,True
17.8833333333336,24.0388888888888,54.008273641,3.2222477819606925,0.4376920846229267,0.7851027258312172,56.735150554144795,5.77985210561978,False,True
17.900000000000265,24.033333333333246,54.008273641,3.22281082100191,0.43768487190342725,0.7850993273224488,56.73288488163257,5.780932287315585,False,True
17.91666666666693,24.02777777777769,54.008273641,3.223373769848479,0.4376776477744553,0.7850959216653205,56.730614443547026,5.782012432161289,False,True
17.933333333333596,24.022222222222133,54.008273641,3.2239366285437296,0.43767041223362113,0.7850925088624718,56.72833924164794,5.783092540342807,False,True
17.950000000000262,24.01666666666658,54.008273641,3.224499397130959,0.43766316527852994,0.7850890889165406,56.72605927769377,5.784172612046102,False,True
17.966666666666928,24.011111111111024,54.008273641,3.2250620756534305,0.43765590690678147,0.7850856618301625,56.723774553441665,5.785252647457181,False,True
17.983333333333594,24.005555555555468,54.008273641,3.2256246641543704,0.43764863711597013,0.7850822276059711,56.72148507064745,5.786332646762097,False,True
18.00000000000026,23.999999999999915,54.008273641,3.226187162676973,0.43764135590368547,0.7850787862465984,56.71919083106561,5.7874126101469425,False,True
18.016666666666925,23.99444444444436,54.008273641,3.2267495712643965,0.4376340632675119,0.785075337754674,56.71689183644935,5.788492537797851,False,True
18.03333333333359,23.988888888888802,54.008273641,3.2273118899597644,0.43762675920502825,0.7850718821328259,56.714588088550556,5.7895724299010105,False,True
18.050000000000257,23.98333333333325,54.008273641,3.227874118806167,0.43761944371380873,0.7850684193836795,56.71227958911973,5.790652286642636,False,True
18.066666666666922,23.977777777777693,54.008273641,3.2284362578466608,0.4376121167914217,0.7850649495098592,56.70996633990616,5.791732108209008,False,True
18.083333333333588,23.972222222222136,54.008273641,3.2289983071242636,0.43760477843543116,0.7850614725139866,56.70764834265775,5.792811894786427,False,True
18.100000000000254,23.966666666666583,54.008273641,3.2295602666819643,0.43759742864339524,0.7850579883986817,56.70532559912112,5.7938916465612555,False,True
18.11666666666692,23.961111111111027,54.008273641,3.2301221365627146,0.4375900674128673,0.7850544971665623,56.70299811104156,5.794971363719894,False,True
18.133333333333585,23.95555555555547,54.008273641,3.2306839168094332,0.4375826947413951,0.7850509988202446,56.70066588016308,5.796051046448793,False,True
18.15000000000025,23.949999999999918,54.008273641,3.2312456074650022,0.4375753106265218,0.7850474933623426,56.69832890822839,5.797130694934436,False,True
18.166666666666917,23.94444444444436,54.008273641,3.231807208572272,0.4375679150657848,0.7850439807954682,56.69598719697886,5.798210309363364,False,True
18.183333333333582,23.938888888888805,54.008273641,3.2323687201740587,0.4375605080567167,0.7850404611222319,56.693640748154586,5.799289889922162,False,True
18.200000000000248,23.933333333333252,54.008273641,3.2329301423131427,0.4375530895968446,0.7850369343452415,56.69128956349434,5.800369436797453,False,True
18.216666666666914,23.927777777777695,54.008273641,3.233491475032271,0.43754565968369113,0.7850334004671033,56.68893364473557,5.801448950175905,False,True
18.23333333333358,23.92222222222214,54.008273641,3.2340527183741585,0.4375382183147725,0.7850298594904217,56.686572993614504,5.802528430244248,False,True
18.250000000000245,23.916666666666586,54.008273641,3.2346138723814826,0.43753076548760117,0.785026311417799,56.684207611865986,5.803607877189235,False,True
18.26666666666691,23.91111111111103,54.008273641,3.235174937096889,0.43752330119968325,0.7850227562518355,56.68183750122364,5.804687291197685,False,True
18.283333333333577,23.905555555555473,54.008273641,3.2357359125629905,0.43751582544851986,0.7850191939951295,56.679462663419734,5.805766672456459,False,True
18.300000000000242,23.89999999999992,54.008273641,3.236296798822362,0.4375083382316077,0.7850156246502779,56.67708310018524,5.806846021152449,False,True
18.316666666666908,23.894444444444364,54.008273641,3.236857595917549,0.43750083954643754,0.7850120482198748,56.674698813249904,5.807925337472614,False,True
18.333333333333574,23.888888888888808,54.008273641,3.237418303891061,0.4374933293904948,0.7850084647065132,56.672309804342134,5.809004621603956,False,True
18.35000000000024,23.883333333333255,54.008273641,3.237978922785374,0.43748580776126095,0.7850048741127835,56.66991607518902,5.810083873733506,False,True
18.366666666666905,23.8777777777777,54.008273641,3.2385394526429296,0.4374782746562107,0.7850012764412746,56.6675176275164,5.811163094048367,False,True
18.38333333333357,23.872222222222142,54.008273641,3.2390998935061384,0.4374707300728143,0.7849976716945732,56.66511446304884,5.8122422827356806,False,True
18.400000000000237,23.86666666666659,54.008273641,3.239660245417373,0.43746317400853685,0.7849940598752644,56.66270658350962,5.813321439982629,False,True
18.416666666666902,23.861111111111033,54.008273641,3.2402205084189757,0.4374556064608382,0.784990440985931,56.66029399062066,5.814400565976451,False,True
18.433333333333568,23.855555555555476,54.008273641,3.240780682553255,0.4374480274271729,0.784986815029154,56.65787668610272,5.81547966090443,False,True
18.450000000000234,23.849999999999923,54.008273641,3.2413407678624835,0.4374404369049906,0.7849831820075127,56.655454671675145,5.816558724953895,False,True
18.4666666666669,23.844444444444367,54.008273641,3.2419007643889035,0.4374328348917352,0.7849795419235842,56.653027949056124,5.817637758312232,False,True
18.483333333333565,23.83888888888881,54.008273641,3.2424606721747224,0.4374252213848458,0.7849758947799437,56.650596519962484,5.818716761166868,False,True
18.50000000000023,23.833333333333258,54.008273641,3.2430204912621123,0.4374175963817563,0.7849722405791647,56.648160386109815,5.819795733705281,False,True
18.516666666666897,23.8277777777777,54.008273641,3.2435802216932146,0.4374099598798956,0.7849685793238186,56.64571954921237,5.820874676114992,False,True
18.533333333333562,23.822222222222145,54.008273641,3.2441398635101373,0.4374023118766865,0.7849649110164749,56.643274010983255,5.821953588583591,False,True
18.550000000000228,23.816666666666592,54.008273641,3.2446994167549525,0.4373946523695478,0.7849612356597012,56.640823773134166,5.82303247129869,False,True
18.566666666666894,23.811111111111035,54.008273641,3.2452588814697023,0.4373869813558921,0.7849575532560633,56.63836883737559,5.8241113244479745,False,True
18.58333333333356,23.80555555555548,54.008273641,3.245818257696393,0.4373792988331271,0.7849538638081252,56.635909205416766,5.82519014821917,False,True
18.600000000000225,23.799999999999926,54.008273641,3.2463775454769976,0.43737160479865617,0.7849501673184484,56.63344487896559,5.82626894280004,False,True
18.61666666666689,23.79444444444437,54.008273641,3.246936744853459,0.4373638992498756,0.7849464637895932,56.63097585972879,5.827347708378426,False,True
18.633333333333557,23.788888888888813,54.008273641,3.247495855867684,0.43735618218417854,0.7849427532241176,56.628502149411744,5.828426445142191,False,True
18.650000000000222,23.78333333333326,54.008273641,3.248054878561547,0.4373484535989512,0.7849390356245779,56.6260237497186,5.82950515327927,False,True
18.666666666666888,23.777777777777704,54.008273641,3.2486138129768896,0.43734071349157566,0.7849353109935283,56.62354066235225,5.830583832977639,False,True
18.683333333333554,23.772222222222148,54.008273641,3.2491726591555206,0.43733296185942866,0.7849315793335214,56.621052889014265,5.831662484425322,False,True
18.70000000000022,23.766666666666595,54.008273641,3.249731417139215,0.4373251986998812,0.7849278406471076,56.618560431405065,5.832741107810401,False,True
18.716666666666885,23.76111111111104,54.008273641,3.2502900869697164,0.4373174240102995,0.7849240949368356,56.616063291223696,5.833819703321009,False,True
18.73333333333355,23.755555555555482,54.008273641,3.2508486686887337,0.4373096377880445,0.784920342205252,56.61356147016803,5.834898271145324,False,True
18.750000000000217,23.74999999999993,54.008273641,3.2514071623379435,0.437301840030472,0.7849165824549019,56.61105496993461,5.83597681147158,False,True
18.766666666666882,23.744444444444373,54.008273641,3.25196556795899,0.43729403073493234,0.7849128156883282,56.60854379221878,5.837055324488064,False,True
18.783333333333548,23.738888888888816,54.008273641,3.2525238855934844,0.4372862098987704,0.784909041908072,56.60602793871464,5.838133810383121,False,True
18.800000000000214,23.733333333333263,54.008273641,3.2530821152830045,0.4372783775193267,0.7849052611166725,56.603507411115,5.839212269345129,False,True
18.81666666666688,23.727777777777707,54.008273641,3.253640257069097,0.4372705335939359,0.7849014733166672,56.600982211111415,5.840290701562539,False,True
18.833333333333545,23.72222222222215,54.008273641,3.254198310993274,0.4372626781199276,0.7848976785105912,56.598452340394175,5.8413691072238425,False,True
18.85000000000021,23.716666666666598,54.008273641,3.254756277097016,0.437254811094626,0.7848938767009785,56.59591780065239,5.84244748651759,False,True
18.866666666666877,23.71111111111104,54.008273641,3.2553141554217704,0.43724693251535035,0.7848900678903608,56.59337859357386,5.843525839632381,False,True
18.883333333333542,23.705555555555485,54.008273641,3.255871946008953,0.43723904237941463,0.7848862520812677,56.59083472084519,5.844604166756871,False,True
18.900000000000208,23.699999999999932,54.008273641,3.2564296488999447,0.43723114068412733,0.7848824292762275,56.58828618415167,5.845682468079767,False,True
18.916666666666874,23.694444444444375,54.008273641,3.2569872641360966,0.4372232274267923,0.7848785994777661,56.58573298517739,5.846760743789826,False,True
18.93333333333354,23.68888888888882,54.008273641,3.257544791758727,0.4372153026047071,0.7848747626884078,56.58317512560522,5.847838994075875,False,True
18.950000000000205,23.683333333333266,54.008273641,3.2581022318091186,0.437207366215165,0.7848709189106752,56.58061260711678,5.8489172191267755,False,True
18.96666666666687,23.67777777777771,54.008273641,3.2586595843285258,0.4371994182554542,0.7848670681470885,56.578045431392376,5.849995419131446,False,True
18.983333333333537,23.672222222222153,54.008273641,3.2592168493581686,0.43719145872285664,0.7848632104001667,56.57547360011118,5.851073594278874,False,True
19.000000000000203,23.6666666666666,54.008273641,3.259774026939234,0.4371834876146499,0.7848593456724267,56.57289711495108,5.8521517447580855,False,True
19.01666666666687,23.661111111111044,54.008273641,3.2603311171128784,0.4371755049281061,0.784855473966383,56.570315977588706,5.853229870758168,False,True
19.033333333333534,23.655555555555488,54.008273641,3.2608881199202253,0.43716751066049164,0.7848515952845492,56.567730189699496,5.854307972468269,False,True
19.0500000000002,23.649999999999935,54.008273641,3.261445035402365,0.4371595048090685,0.7848477096294364,56.56513975295764,5.85538605007758,False,True
19.066666666666865,23.644444444444378,54.008273641,3.262001863600357,0.43715148737109305,0.7848438170035541,56.562544669036065,5.8564641037753535,False,True
19.08333333333353,23.638888888888822,54.008273641,3.2625586045552275,0.4371434583438161,0.7848399174094097,56.559944939606524,5.857542133750899,False,True
19.100000000000197,23.63333333333327,54.008273641,3.263115258307971,0.43713541772448367,0.7848360108495093,56.55734056633952,5.8586201401935805,False,True
19.116666666666863,23.627777777777712,54.008273641,3.263671824899551,0.43712736551033643,0.7848320973263564,56.55473155090429,5.859698123292817,False,True
19.13333333333353,23.622222222222156,54.008273641,3.2642283043708966,0.4371193016986094,0.7848281768424533,56.55211789496892,5.860776083238087,False,True
19.150000000000194,23.616666666666603,54.008273641,3.264784696762907,0.43711122628653326,0.7848242494003003,56.54949960020018,5.861854020218916,False,True
19.16666666666686,23.611111111111047,54.008273641,3.2653410021164486,0.43710313927133265,0.7848203150023956,56.54687666826369,5.862931934424896,False,True
19.183333333333525,23.60555555555549,54.008273641,3.265897220472355,0.43709504065022703,0.7848163736512357,56.54424910082384,5.864009826045671,False,True
19.20000000000019,23.599999999999937,54.008273641,3.2664533518714296,0.4370869304204309,0.7848124253493156,56.54161689954375,5.865087695270947,False,True
19.216666666666857,23.59444444444438,54.008273641,3.267009396354443,0.43707880857915354,0.784808470099128,56.53898006608535,5.866165542290478,False,True
19.233333333333523,23.588888888888825,54.008273641,3.267565353962134,0.43707067512359865,0.784804507903164,56.53633860210937,5.867243367294082,False,True
19.25000000000019,23.58333333333327,54.008273641,3.2681212247352094,0.43706253005096496,0.7848005387639129,56.53369250927528,5.8683211704716305,False,True
19.266666666666854,23.577777777777715,54.008273641,3.268677008714344,0.43705437335844566,0.7847965626838621,56.5310417892414,5.869398952013061,False,True
19.28333333333352,23.57222222222216,54.008273641,3.269232705940182,0.4370462050432292,0.7847925796654971,56.52838644366474,5.870476712108352,False,True
19.300000000000185,23.566666666666606,54.008273641,3.269788316453334,0.4370380251024979,0.7847885897113018,56.52572647420122,5.871554450947563,False,True
19.31666666666685,23.56111111111105,54.008273641,3.2703438402943816,0.43702983353342995,0.7847845928237581,56.523061882505424,5.872632168720788,False,True
19.333333333333517,23.555555555555493,54.008273641,3.2708992775038728,0.43702163033319746,0.7847805890053462,56.52039267023078,5.873709865618197,False,True
19.350000000000183,23.54999999999994,54.008273641,3.2714546281223233,0.43701341549896733,0.7847765782585443,56.51771883902955,5.874787541830011,False,True
19.36666666666685,23.544444444444384,54.008273641,3.27200989219022,0.4370051890279015,0.7847725605858291,56.51504039055272,5.8758651975465135,False,True
19.383333333333514,23.538888888888827,54.008273641,3.272565069748015,0.43699695091715696,0.7847685359896751,56.51235732645006,5.876942832958033,False,True
19.40000000000018,23.533333333333275,54.008273641,3.2731201608361316,0.4369887011638842,0.7847645044725553,56.50966964837022,5.878020448254983,False,True
19.416666666666845,23.527777777777718,54.008273641,3.2736751654949607,0.43698043976522977,0.7847604660369408,56.50697735796059,5.879098043627815,False,True
19.43333333333351,23.52222222222216,54.008273641,3.2742300837648606,0.4369721667183342,0.7847564206853009,56.50428045686732,5.880175619267049,False,True
19.450000000000177,23.51666666666661,54.008273641,3.2747849156861593,0.4369638820203331,0.7847523684201031,56.50157894673543,5.881253175363261,False,True
19.466666666666843,23.511111111111052,54.008273641,3.2753396612991543,0.43695558566835674,0.784748309243813,56.49887282920869,5.882330712107088,False,True
19.48333333333351,23.505555555555496,54.008273641,3.27589432064411,0.4369472776595299,0.7847442431588946,56.49616210592973,5.88340822968923,False,True
19.500000000000174,23.499999999999943,54.008273641,3.276448893761261,0.43693895799097215,0.7847401701678098,56.49344677853991,5.884485728300447,False,True
19.51666666666684,23.494444444444387,54.008273641,3.277003380690809,0.4369306266597983,0.784736090273019,56.49072684867941,5.8855632081315505,False,True
19.533333333333506,23.48888888888883,54.008273641,3.2775577814729266,0.43692228366311703,0.7847320034769809,56.48800231798725,5.8866406693734294,False,True
19.55000000000017,23.483333333333277,54.008273641,3.2781120961477526,0.43691392899803233,0.7847279097821518,56.48527318810124,5.887718112217016,False,True
19.566666666666837,23.47777777777772,54.008273641,3.278666324755397,0.4369055626616428,0.7847238091909869,56.482539460657975,5.888795536853315,False,True
19.583333333333503,23.472222222222165,54.008273641,3.2792204673359375,0.43689718465104194,0.7847197017059393,56.479801137292874,5.889872943473385,False,True
19.60000000000017,23.46666666666661,54.008273641,3.2797745239294214,0.43688879496331734,0.7847155873294602,56.47705821964018,5.890950332268358,False,True
19.616666666666834,23.461111111111055,54.008273641,3.2803284945758633,0.4368803935955518,0.7847114660639993,56.47431070933293,5.892027703429414,False,True
19.6333333333335,23.4555555555555,54.008273641,3.280882379315249,0.4368719805448228,0.7847073379120044,56.47155860800297,5.893105057147804,False,True
19.650000000000166,23.449999999999946,54.008273641,3.2814361781875316,0.4368635558082026,0.7847032028759214,56.46880191728098,5.894182393614833,False,True
19.66666666666683,23.44444444444439,54.008273641,3.281989891232635,0.4368551193827579,0.7846990609581946,56.466040638796414,5.895259713021879,False,True
19.683333333333497,23.438888888888833,54.008273641,3.2825435184904492,0.4368466712655501,0.7846949121612664,56.46327477417762,5.896337015560374,False,True
19.700000000000163,23.43333333333328,54.008273641,3.2830970600008365,0.4368382114536357,0.7846907564875775,56.460504325051666,5.897414301421814,False,True
19.71666666666683,23.427777777777724,54.008273641,3.283650515803627,0.4368297399440659,0.7846865939395667,56.45772929304448,5.898491570797759,False,True
19.733333333333494,23.422222222222167,54.008273641,3.28420388593862,0.4368212567338859,0.7846824245196712,56.45494967978083,5.899568823879834,False,True
19.75000000000016,23.416666666666615,54.008273641,3.284757170445583,0.43681276182013645,0.7846782482303264,56.45216548688429,5.900646060859721,False,True
19.766666666666826,23.411111111111058,54.008273641,3.2853103693642542,0.4368042551998521,0.7846740650739659,56.449376715977294,5.901723281929178,False,True
19.78333333333349,23.4055555555555,54.008273641,3.285863482734342,0.43679573687006334,0.7846698750530214,56.44658336868096,5.902800487280012,False,True
19.800000000000157,23.39999999999995,54.008273641,3.2864165105955205,0.43678720682779454,0.784665678169923,56.4437854466154,5.903877677104097,False,True
19.816666666666823,23.394444444444392,54.008273641,3.2869694529874365,0.43677866507006435,0.7846614744270992,56.44098295139949,5.9049548515933825,False,True
19.83333333333349,23.388888888888836,54.008273641,3.287522309949705,0.43677011159388707,0.7846572638269763,56.43817588465089,5.90603201093987,False,True
19.850000000000154,23.383333333333283,54.008273641,3.28807508152191,0.4367615463962711,0.7846530463719792,56.43536424798613,5.90710915533563,False,True
19.86666666666682,23.377777777777727,54.008273641,3.2886277677436064,0.43675296947421977,0.7846488220645309,56.4325480430206,5.908186284972799,False,True
19.883333333333486,23.37222222222217,54.008273641,3.289180368654317,0.43674438082473127,0.7846445909070526,56.42972727136842,5.909263400043569,False,True
19.90000000000015,23.366666666666617,54.008273641,3.2897328842935334,0.4367357804447979,0.784640352901964,56.42690193464267,5.910340500740212,False,True
19.916666666666817,23.36111111111106,54.008273641,3.29028531470072,0.43672716833140707,0.7846361080516827,56.424072034455165,5.911417587255055,True,False
19.933333333333483,23.355555555555505,47.5,2.2253220034632792,0.298569642130437,0.7837097908389629,55.80652722597522,5.841205520558714,False,False
19.95000000000015,23.34999999999995,48.5,2.4089292624649503,0.31845252987198197,0.7849385941837975,56.62572945586505,5.937655918536986,False,False
19.966666666666814,23.344444444444395,49.5,2.583563280680167,0.3387834977254638,0.7856089634833862,57.07264232225748,5.991054713868159,False,False
19.98333333333348,23.33888888888884,50.5,2.750827485031763,0.3595949587355265,0.7858556294805737,57.2370863203825,6.011633957393761,False,False
20.000000000000146,23.333333333333286,51.5,2.9119188626049493,0.3809084912865069,0.7857776691234225,57.18511274894833,6.007009213173972,False,False
20.01666666666681,23.32777777777773,50.6,2.7684335865188703,0.3616996022954662,0.7858614636943962,57.24097579626417,6.014950684588344,False,False
20.033333333333477,23.322222222222173,51.410000000000004,2.898949934080211,0.3789617549759547,0.7857934438257946,57.195629217196434,6.011096957063617,False,False
20.050000000000143,23.31666666666662,50.681000000000004,2.782885780167741,0.3634066406392822,0.7858633496052638,57.24223307017587,6.0179636148758915,False,False
20.06666666666681,23.311111111111064,51.33710000000001,2.8886596331967787,0.37738713543173624,0.7858047035683026,57.20313571220175,6.014837586281506,False,False
20.083333333333474,23.305555555555507,50.746610000000004,2.7947999439613262,0.3647903969765264,0.7858629150645573,57.24194337637151,6.020798927788221,False,False
20.10000000000014,23.299999999999955,51.278051000000005,2.880548589647985,0.3761128030075508,0.7858127557973545,57.20850386490305,6.018332285790397,False,False
20.116666666666806,23.294444444444398,50.7997541,2.8046691395148207,0.365911496175466,0.7858611653815931,57.24077692106208,6.023534602017482,False,False
20.13333333333347,23.28888888888884,51.230221310000005,2.874208942073559,0.3750809536915871,0.785818502786916,57.212335191277376,6.021650913829564,False,True
20.150000000000137,23.28333333333329,51.008273641,2.839449337061888,0.3703370966063506,0.7858461657327036,57.23077715513576,6.025241313305926,False,True
20.166666666666803,23.277777777777732,51.008273641,2.8400844870160906,0.3703341725896375,0.7858455582259583,57.23037215063883,6.026632010492717,False,True
20.18333333333347,23.272222222222176,51.008273641,2.8407195075013445,0.3703312370540052,0.7858449403033534,57.22996020223563,6.028022560423173,False,True
20.200000000000134,23.266666666666623,51.008273641,2.8413543985967906,0.3703282899989125,0.7858443119699025,57.22954131326831,6.029412963385833,False,True
20.2166666666668,23.261111111111067,51.008273641,2.8419891603814884,0.37032533142380974,0.7858436732306138,57.22911548707585,6.030803219669203,False,True
20.233333333333466,23.25555555555551,51.008273641,2.842623792934419,0.3703223613281416,0.7858430240904909,57.22868272699394,6.032193329561732,False,True
20.25000000000013,23.249999999999957,51.008273641,2.8432582963344792,0.37031937971134393,0.7858423645545326,57.22824303635511,6.0335832933518345,False,True
20.266666666666797,23.2444444444444,51.008273641,2.8438926706604897,0.3703163865728463,0.785841694627733,57.22779641848869,6.03497311132788,False,True
20.283333333333463,23.238888888888845,51.008273641,2.844526915991188,0.3703133819120712,0.7858410143150811,57.22734287672073,6.036362783778186,False,True
20.30000000000013,23.23333333333329,51.008273641,2.8451610324052337,0.3703103657284332,0.7858403236215613,57.22688241437419,6.037752310991039,False,True
20.316666666666794,23.227777777777735,51.008273641,2.845795019981205,0.3703073380213401,0.7858396225521531,57.22641503476876,6.039141693254675,False,True
20.33333333333346,23.22222222222218,51.008273641,2.846428878797602,0.37030429879019233,0.7858389111118315,57.22594074122102,6.0405309308572965,False,True
20.350000000000126,23.216666666666626,51.008273641,2.8470626089328426,0.3703012480343834,0.7858381893055664,57.225459537044244,6.041920024087051,False,True
20.36666666666679,23.21111111111107,51.008273641,2.847696210465267,0.3702981857532996,0.7858374571383229,57.224971425548596,6.043308973232049,False,True
20.383333333333457,23.205555555555513,51.008273641,2.8483296834731364,0.37029511194631937,0.7858367146150617,57.22447641004115,6.0446977785803755,False,True
20.400000000000123,23.19999999999996,51.008273641,2.8489630280346314,0.3702920266128147,0.7858359617407384,57.223974493825644,6.046086440420055,False,True
20.41666666666679,23.194444444444404,51.008273641,2.849596244227853,0.3702889297521501,0.7858351985203041,57.223465680202764,6.047474959039079,False,True
20.433333333333454,23.188888888888847,51.008273641,2.8502293321308243,0.3702858213636831,0.7858344249587049,57.22294997246998,6.048863334725394,True,False
20.45000000000012,23.183333333333294,47.5,2.24991513723261,0.29870512905608676,0.7839727115692279,55.98180771281861,5.905061210400926,False,False
20.466666666666786,23.177777777777738,48.5,2.431797231888802,0.3185179553312352,0.7850950063809142,56.73000425394286,5.993985052746585,False,False
20.48333333333345,23.17222222222218,49.5,2.6049981776001103,0.33878400528842,0.7856822870638784,57.12152470925227,6.041315097599292,False,False
20.500000000000117,23.16666666666663,50.5,2.771046614446053,0.35953335165299105,0.7858631936746983,57.24212911646552,6.056916645529562,False,False
20.516666666666783,23.161111111111072,51.5,2.9310891540144928,0.3807860529680368,0.7857326455184048,57.15509701226986,6.0481533325156445,False,False
20.53333333333345,23.155555555555516,50.6,2.788532880070667,0.36163119168969987,0.7858625796632235,57.24171977548232,6.059774966779972,False,False
20.550000000000114,23.149999999999963,51.410000000000004,2.918200940286727,0.37884402442527254,0.7857520649650669,57.16804331004464,6.0525764350958875,False,False
20.56666666666678,23.144444444444407,50.681000000000004,2.8028877960459955,0.36333259288181485,0.7858592231989389,57.239482132625895,6.062421234064679,False,False
20.583333333333446,23.13888888888885,51.33710000000001,2.9079752156798966,0.37727308388921016,0.7857662100422731,57.17747336151542,6.056590734134277,False,False
20.60000000000011,23.133333333333297,50.746610000000004,2.8147225091940107,0.3647116531253608,0.7858544878600231,57.23632524001544,6.064961996622658,False,False
20.616666666666777,23.12777777777774,51.278051000000005,2.8999154300092926,0.37600159677161493,0.7857765133980333,57.18434226535557,6.060307869186907,False,False
20.633333333333443,23.122222222222184,50.7997541,2.824526407673326,0.3658288162776827,0.7858491774555244,57.23278497034965,6.067460121803695,False,False
20.65000000000011,23.11666666666663,51.230221310000005,2.8936160905516504,0.37497191710590594,0.7857839852291865,57.18932348612431,6.063806593587597,False,True
20.666666666666774,23.111111111111075,51.008273641,2.8590791358014833,0.3702410931289237,0.7858225120326665,57.21500802177769,6.068285747561146,False,True
20.68333333333344,23.10555555555552,51.008273641,2.8597103086599587,0.37023781174142517,0.7858215839439374,57.21438929595827,6.069672013785127,False,True
