time_hours,head_m,frequency_hz,flow_m3h,power_kw,power_factor,efficiency_pct,proxy_value,reopt_triggered,bep_locked
20.700000000000106,23.099999999999966,51.008273641,2.8603413544658762,0.37023451881486724,0.7858206455925434,57.2137637283623,6.071058141678509,False,True
20.71666666666677,23.09444444444441,51.008273641,2.860972273295933,0.3702312143484853,0.7858196969833512,57.21313132223411,6.072444131528633,False,True
20.733333333333437,23.088888888888853,51.008273641,2.8616030652267432,0.37022789834150843,0.7858187381212226,57.21249208081507,6.073829983622785,False,True
20.750000000000103,23.0833333333333,51.008273641,2.8622337303348493,0.37022457079315774,0.7858177690110151,57.21184600734338,6.075215698248234,False,True
20.76666666666677,23.077777777777744,51.008273641,2.8628642686967147,0.3702212317026477,0.7858167896575813,57.21119310505421,6.076601275692213,False,True
20.783333333333434,23.072222222222187,51.008273641,2.863494680388725,0.3702178810691853,0.7858158000657695,57.21053337717963,6.0779867162419245,False,True
20.8000000000001,23.066666666666634,51.008273641,2.8641249654871914,0.37021451889197066,0.7858148002404229,57.209866826948655,6.079372020184535,False,True
20.816666666666766,23.061111111111078,51.008273641,2.864755124068348,0.3702111451701971,0.7858137901863809,57.20919345758725,6.080757187807183,False,True
20.83333333333343,23.05555555555552,51.008273641,2.8653851562083505,0.3702077599030498,0.7858127699084774,57.208513272318285,6.082142219396978,False,True
20.850000000000097,23.04999999999997,51.008273641,2.8660150619832794,0.3702043630897081,0.7858117394115424,57.20782627436161,6.08352711524099,False,True
20.866666666666763,23.044444444444412,51.008273641,2.8666448414691397,0.3702009547293434,0.785810698700401,57.207132466934,6.08491187562627,False,True
20.88333333333343,23.038888888888856,51.008273641,2.86727449474186,0.3701975348211203,0.7858096477798737,57.20643185324919,6.086296500839833,False,True
20.900000000000095,23.033333333333303,51.008273641,2.8679040218772913,0.370194103364196,0.7858085866547768,57.205724436517905,6.087680991168666,False,True
20.91666666666676,23.027777777777747,51.008273641,2.8685334229512107,0.37019066035772125,0.7858075153299215,57.20501021994775,6.089065346899724,False,True
20.933333333333426,23.02222222222219,51.008273641,2.869162698039318,0.3701872058008388,0.7858064338101151,57.2042892067434,6.090449568319943,False,True
20.95000000000009,23.016666666666637,51.008273641,2.8697918472172383,0.3701837396926851,0.7858053421001596,57.20356140010643,6.0918336557162185,False,True
20.966666666666757,23.01111111111108,51.008273641,2.8704208705605208,0.37018026203238935,0.7858042402048531,57.202826803235375,6.093217609375422,False,True
20.983333333333423,23.005555555555524,51.008273641,2.871049768144638,0.3701767728190732,0.7858031281289887,57.20208541932582,6.094601429584403,False,True
21.00000000000009,22.99999999999997,51.008273641,2.8716785400449885,0.3701732720518516,0.7858020058773554,57.20133725157027,6.095985116629979,False,True
21.016666666666755,22.994444444444415,51.008273641,2.8723071863368954,0.3701697597298324,0.7858008734547374,57.20058230315824,6.09736867079894,False,True
21.03333333333342,22.98888888888886,51.008273641,2.872935707095606,0.37016623585211633,0.7857997308659144,57.19982057727625,6.098752092378054,False,True
21.050000000000086,22.983333333333306,51.008273641,2.873564102396292,0.3701627004177971,0.7857985781156617,57.199052077107794,6.100135381654053,False,True
21.06666666666675,22.97777777777775,51.008273641,2.874192372314053,0.3701591534259613,0.78579741520875,57.19827680583334,6.101518538913658,False,True
21.083333333333417,22.972222222222193,51.008273641,2.8748205169239083,0.37015559487568844,0.7857962421499456,57.197494766630385,6.102901564443548,False,True
21.100000000000083,22.96666666666664,51.008273641,2.8754485363008078,0.37015202476605086,0.7857950589440102,57.19670596267349,6.104284458530392,False,True
21.11666666666675,22.961111111111084,51.008273641,2.8760764305196256,0.3701484430961137,0.7857938655957012,57.19591039713412,6.105667221460835,False,True
21.133333333333415,22.955555555555527,51.008273641,2.876704199655158,0.3701448498649359,0.7857926621097712,57.19510807318082,6.107049853521475,False,True
21.15000000000008,22.949999999999974,51.008273641,2.8773318437821294,0.3701412450715686,0.7857914484909687,57.19429899397913,6.108432354998906,False,True
21.166666666666746,22.944444444444418,51.008273641,2.87795936297519,0.37013762871505546,0.7857902247440375,57.19348316269166,6.109814726179704,False,True
21.18333333333341,22.93888888888886,51.008273641,2.878586757308916,0.3701340007944341,0.7857889908737169,57.19266058247797,6.111196967350405,False,True
21.200000000000077,22.93333333333331,51.008273641,2.879214026857807,0.3701303613087343,0.7857877468847421,57.191831256494716,6.112579078797533,False,True
21.216666666666743,22.927777777777752,51.008273641,2.8798411716962913,0.37012671025697946,0.7857864927818433,57.190995187895545,6.113961060807583,False,True
21.23333333333341,22.922222222222196,51.008273641,2.880468191898722,0.37012304763818527,0.7857852285697468,57.19015237983118,6.115342913667034,False,True
21.250000000000075,22.916666666666643,51.008273641,2.8810950875393777,0.3701193734513608,0.785783954253174,57.189302835449375,6.1167246376623385,False,True
21.26666666666674,22.911111111111087,51.008273641,2.881721858692465,0.37011568769550823,0.7857826698368423,57.18844655789489,6.118106233079928,False,True
21.283333333333406,22.90555555555553,51.008273641,2.882348505432115,0.3701119903696219,0.7857813753254643,57.1875835503096,6.11948770020622,False,True
21.30000000000007,22.899999999999977,51.008273641,2.8829750278323867,0.37010828147269,0.7857800707237486,57.18671381583243,6.120869039327602,False,True
21.316666666666737,22.89444444444442,51.008273641,2.8836014259672655,0.3701045610036933,0.7857787560363989,57.18583735759929,6.122250250730448,False,True
21.333333333333403,22.888888888888864,51.008273641,2.8842276999106624,0.37010082896160573,0.7857774312681148,57.18495417874321,6.123631334701106,False,True
21.35000000000007,22.88333333333331,51.008273641,2.884853849736415,0.3700970853453934,0.7857760964235915,57.184064282394345,6.125012291525916,False,True
21.366666666666735,22.877777777777755,51.008273641,2.885479875518291,0.37009333015401674,0.7857747515075196,57.18316767167978,6.126393121491183,False,True
21.3833333333334,22.8722222222222,51.008273641,2.8861057773299796,0.3700895633864279,0.7857733965245857,57.1822643497238,6.127773824883207,False,True
21.400000000000066,22.866666666666646,51.008273641,2.886731555245102,0.3700857850415731,0.7857720314794715,57.1813543196477,6.1291544019882584,False,True
21.416666666666732,22.86111111111109,51.008273641,2.8873572093372046,0.37008199511839057,0.7857706563768548,57.18043758456989,6.130534853092601,False,True
21.433333333333398,22.855555555555533,51.008273641,2.88798273967976,0.37007819361581196,0.7857692712214087,57.17951414760585,6.131915178482473,False,True
21.450000000000063,22.84999999999998,51.008273641,2.8886081463461704,0.3700743805327621,0.7857678760178022,57.178584011868175,6.133295378444095,False,True
21.46666666666673,22.844444444444424,51.008273641,2.889233429409764,0.37007055586815835,0.7857664707706997,57.17764718046649,6.134675453263679,False,True
21.483333333333395,22.838888888888867,51.008273641,2.8898585889437967,0.3700667196209114,0.7857650554847614,57.17670365650761,6.13605540322741,False,True
21.50000000000006,22.833333333333314,51.008273641,2.890483625021452,0.37006287178992475,0.7857636301646431,57.175753443095424,6.137435228621467,False,True
21.516666666666726,22.827777777777758,51.008273641,2.8911085377158425,0.3700590123740953,0.7857621948149962,57.17479654333084,6.138814929731999,False,True
21.533333333333392,22.8222222222222,51.008273641,2.891733327100007,0.3700551413723122,0.7857607494404679,57.173832960312,6.140194506845156,False,True
21.550000000000058,22.81666666666665,51.008273641,2.8923579932469123,0.3700512587834581,0.7857592940457011,57.17286269713411,6.141573960247065,False,True
21.566666666666723,22.811111111111092,51.008273641,2.892982536229455,0.3700473646064088,0.7857578286353342,57.17188575688946,6.142953290223836,False,True
21.58333333333339,22.805555555555536,51.008273641,2.893606956120458,0.3700434588400327,0.7857563532140013,57.17090214266754,6.144332497061568,False,True
21.600000000000055,22.799999999999983,51.008273641,2.8942312529926726,0.3700395414831914,0.7857548677863323,57.16991185755488,6.145711581046344,False,True
21.61666666666672,22.794444444444427,51.008273641,2.8948554269187805,0.3700356125347393,0.7857533723569528,57.1689149046352,6.14709054246424,False,True
21.633333333333386,22.78888888888887,51.008273641,2.895479477971389,0.37003167199352444,0.7857518669304839,57.167911286989316,6.148469381601305,False,True
21.650000000000052,22.783333333333317,51.008273641,2.896103406223036,0.3700277198583871,0.7857503515115428,57.1669010076952,6.149848098743588,False,True
21.666666666666718,22.77777777777776,51.008273641,2.8967272117461884,0.37002375612816096,0.785748826104742,57.16588406982799,6.151226694177124,False,True
21.683333333333383,22.772222222222204,51.008273641,2.897350894613239,0.3700197808016727,0.7857472907146898,57.164860476459914,6.152605168187927,False,True
21.70000000000005,22.76666666666665,51.008273641,2.897974454896512,0.3700157938777416,0.7857457453459905,57.16383023066038,6.153983521062014,False,True
21.716666666666715,22.761111111111095,51.008273641,2.8985978926682603,0.37001179535518075,0.7857441900032439,57.16279333549596,6.155361753085374,False,True
21.73333333333338,22.75555555555554,51.008273641,2.8992212080006654,0.3700077852327957,0.7857426246910455,57.16174979403037,6.1567398645439955,False,True
21.750000000000046,22.749999999999986,51.008273641,2.8998444009658377,0.3700037635093853,0.7857410494139867,57.160699609324475,6.1581178557238525,False,True
21.766666666666712,22.74444444444443,51.008273641,2.9004674716358174,0.3699997301837412,0.7857394641766544,57.159642784436315,6.159495726910908,False,True
21.783333333333378,22.738888888888873,51.008273641,2.901090420082573,0.3699956852546478,0.7857378689836316,57.15857932242111,6.160873478391124,False,True
21.800000000000043,22.73333333333332,51.008273641,2.901713246378004,0.3699916287208836,0.7857362638394968,57.157509226331214,6.162251110450436,False,True
21.81666666666671,22.727777777777764,51.008273641,2.9023359505939386,0.3699875605812187,0.7857346487488243,57.156432499216216,6.163628623374789,False,True
21.833333333333375,22.722222222222207,51.008273641,2.902958532802135,0.3699834808344177,0.7857330237161841,57.155349144122795,6.1650060174501,False,True
21.85000000000004,22.716666666666654,51.008273641,2.9035809930742795,0.36997938947923675,0.7857313887461423,57.15425916409493,6.166383292962299,False,True
21.866666666666706,22.711111111111098,51.008273641,2.9042033314819906,0.3699752865144263,0.7857297438432606,57.15316256217369,6.167760450197288,False,True
21.883333333333372,22.70555555555554,51.008273641,2.9048255480968153,0.3699711719387289,0.7857280890120961,57.1520593413974,6.169137489440975,False,True
21.900000000000038,22.69999999999999,51.008273641,2.9054476429902305,0.36996704575088085,0.7857264242572023,57.15094950480152,6.170514410979251,False,True
21.916666666666703,22.694444444444432,51.008273641,2.9060696162336446,0.3699629079496114,0.7857247495831281,57.14983305541873,6.171891215098002,False,True
21.93333333333337,22.688888888888876,51.008273641,2.9066914678983955,0.36995875853364224,0.7857230649944184,57.148709996278946,6.173267902083118,False,True
21.950000000000035,22.683333333333323,51.008273641,2.90731319805575,0.3699545975016887,0.7857213704956139,57.147580330409234,6.174644472220467,False,True
21.9666666666667,22.677777777777766,51.008273641,2.907934806776907,0.36995042485245916,0.7857196660912509,57.146444060833915,6.176020925795917,False,True
21.983333333333366,22.67222222222221,51.008273641,2.9085562941329965,0.3699462405846545,0.7857179517858617,57.14530119057451,6.177397263095338,False,True
22.000000000000032,22.666666666666657,51.008273641,2.9091776601950756,0.3699420446969693,0.7857162275839745,57.144151722649724,6.178773484404582,False,True
22.016666666666698,22.6611111111111,51.008273641,2.909798905034137,0.3699378371880907,0.7857144934901132,57.14299566007555,6.180149590009509,False,True
22.033333333333363,22.655555555555544,51.008273641,2.9104200287210995,0.36993361805669916,0.7857127495087977,57.14183300586515,6.181525580195962,False,True
22.05000000000003,22.64999999999999,51.008273641,2.9110410313268167,0.36992938730146824,0.7857109956445434,57.14066376302891,6.182901455249791,False,True
22.066666666666695,22.644444444444435,51.008273641,2.9116619129220696,0.36992514492106454,0.7857092319018617,57.1394879345745,6.184277215456828,False,True
22.08333333333336,22.63888888888888,51.008273641,2.9122826735775744,0.3699208909141472,0.7857074582852601,57.13830552350677,6.185652861102925,False,True
22.100000000000026,22.633333333333326,51.008273641,2.9129033133639735,0.3699166252793697,0.7857056747992417,57.13711653282781,6.187028392473898,False,True
22.116666666666692,22.62777777777777,51.008273641,2.913523832351845,0.3699123480153768,0.7857038814483056,57.13592096553705,6.188403809855596,False,True
22.133333333333358,22.622222222222213,51.008273641,2.9141442306116963,0.3699080591208079,0.7857020782369465,57.134718824631015,6.189779113533839,False,True
22.150000000000023,22.61666666666666,51.008273641,2.914764508213965,0.3699037585942949,0.7857002651696553,57.13351011310356,6.19115430379445,False,True
22.16666666666669,22.611111111111104,51.008273641,2.915384665229023,0.3698994464344621,0.7856984422509188,57.13229483394584,6.19252938092327,False,True
22.183333333333355,22.605555555555547,51.008273641,2.916004701727173,0.369895122639928,0.7856966094852192,57.13107299014617,6.1939043452061116,False,True
22.20000000000002,22.599999999999994,51.008273641,2.9166246177786466,0.36989078720930374,0.7856947668770352,57.12984458469018,6.195279196928796,False,True
22.216666666666686,22.594444444444438,51.008273641,2.917244413453612,0.36988644014119304,0.7856929144308411,57.12860962056075,6.1966539363771584,False,True
22.233333333333352,22.58888888888888,51.008273641,2.917864088822166,0.3698820814341936,0.785691052151107,57.12736810073804,6.19802856383701,False,True
22.250000000000018,22.58333333333333,51.008273641,2.9184836439543367,0.36987771108689527,0.7856891800422992,57.12612002819948,6.199403079594178,False,True
22.266666666666683,22.577777777777772,51.008273641,2.919103078920088,0.3698733290978818,0.7856872981088796,57.12486540591976,6.200777483934486,False,True
22.28333333333335,22.572222222222216,51.008273641,2.9197223937893133,0.36986893546572924,0.7856854063553063,57.123604236870875,6.202151777143762,False,True
22.300000000000015,22.566666666666663,51.008273641,2.9203415886318376,0.3698645301890076,0.7856835047860331,57.122336524022046,6.203525959507823,False,True
22.31666666666668,22.561111111111106,51.008273641,2.9209606635174206,0.3698601132662789,0.7856815934055098,57.12106227033987,6.204900031312509,False,True
22.333333333333346,22.55555555555555,51.008273641,2.9215796185157523,0.3698556846960994,0.7856796722181822,57.11978147878817,6.206273992843637,False,True
22.350000000000012,22.549999999999997,51.008273641,2.922198453696457,0.36985124447701767,0.7856777412284921,57.11849415232805,6.207647844387045,False,True
22.366666666666678,22.54444444444444,51.008273641,2.922817169129091,0.36984679260757547,0.7856758004408769,57.11720029391796,6.209021586228568,False,True
22.383333333333344,22.538888888888884,51.008273641,2.923435764883142,0.3698423290863079,0.7856738498597704,57.115899906513626,6.210395218654041,False,True
22.40000000000001,22.53333333333333,51.008273641,2.9240542410280326,0.36983785391174323,0.7856718894896021,57.11459299306806,6.211768741949301,False,True
22.416666666666675,22.527777777777775,51.008273641,2.924672597633117,0.3698333670824022,0.7856699193347975,57.11327955653162,6.213142156400201,False,True
22.43333333333334,22.52222222222222,51.008273641,2.9252908347676834,0.3698288685967992,0.7856679393997779,57.11195959985196,6.214515462292587,False,True
22.450000000000006,22.516666666666666,51.008273641,2.925908952500952,0.36982435845344186,0.785665949688961,57.11063312597401,6.2158886599123075,False,True
22.466666666666672,22.51111111111111,51.008273641,2.926526950902077,0.3698198366508303,0.78566395020676,57.10930013784008,6.217261749545226,False,True
22.483333333333338,22.505555555555553,51.008273641,2.9271448300401453,0.36981530318745803,0.7856619409575847,57.10796063838978,6.218634731477207,False,True
22.500000000000004,22.5,51.008273641,2.927762589984177,0.3698107580618119,0.78565992194584,57.10661463056002,6.220007605994113,False,True
22.51666666666667,22.494444444444444,51.008273641,2.928380230803127,0.3698062012723716,0.7856578931759276,57.10526211728505,6.221380373381824,False,True
22.533333333333335,22.488888888888887,51.008273641,2.9289977525658824,0.36980163281760997,0.7856558546522447,57.10390310149649,6.22275303392622,False,True
22.55,22.483333333333334,51.008273641,2.9296151553412635,0.36979705269599283,0.7856538063791848,57.10253758612323,6.224125587913188,False,True
22.566666666666666,22.477777777777778,51.008273641,2.930232439198027,0.36979246090597956,0.7856517483611373,57.10116557409155,6.225498035628622,False,True
22.583333333333332,22.47222222222222,51.008273641,2.9308496042048597,0.36978785744602194,0.7856496806024876,57.09978706832507,6.226870377358429,False,True
22.599999999999998,22.46666666666667,51.008273641,2.9314666504303855,0.36978324231456555,0.785647603107617,57.0984020717447,6.228242613388512,False,True
22.616666666666664,22.461111111111112,51.008273641,2.932083577943161,0.3697786155100487,0.7856455158809031,57.09701058726877,6.229614744004793,False,True
22.63333333333333,22.455555555555556,51.008273641,2.9327003868116757,0.36977397703090265,0.7856434189267194,57.09561261781296,6.230986769493201,False,True
22.649999999999995,22.450000000000003,51.008273641,2.933317077104354,0.36976932687555214,0.7856413122494353,57.09420816629025,6.232358690139668,False,True
22.66666666666666,22.444444444444446,51.008273641,2.9339336488895573,0.369764665042415,0.7856391958534165,57.092797235611016,6.23373050623014,False,True
22.683333333333326,22.43888888888889,51.008273641,2.9345501022355776,0.369759991529902,0.7856370697430245,57.091379828682996,6.23510221805057,False,True
22.699999999999992,22.433333333333337,51.008273641,2.935166437210642,0.36975530633641707,0.7856349339226169,57.08995594841127,6.236473825886922,False,True
22.716666666666658,22.42777777777778,51.008273641,2.935782653882914,0.36975060946035715,0.7856327883965475,57.08852559769836,6.237845330025173,False,True
22.733333333333324,22.422222222222224,51.008273641,2.9363987523204904,0.3697459009001125,0.7856306331691661,57.08708877944409,6.2392167307513065,False,True
22.74999999999999,22.41666666666667,51.008273641,2.9370147325914027,0.3697411806540666,0.7856284682448185,57.08564549654566,6.240588028351315,False,True
22.766666666666655,22.411111111111115,51.008273641,2.9376305947636174,0.3697364487205958,0.7856262936278465,57.08419575189768,6.241959223111208,False,True
22.78333333333332,22.40555555555556,51.008273641,2.9382463389050355,0.3697317050980694,0.7856241093225882,57.08273954839217,6.2433303153170066,False,True
22.799999999999986,22.400000000000006,51.008273641,2.9388619650834937,0.36972694978485027,0.7856219153333777,57.081276888918474,6.244701305254741,False,True
22.816666666666652,22.39444444444445,51.008273641,2.9394774733667632,0.36972218277929425,0.785619711664545,57.07980777636338,6.246072193210451,False,True
22.833333333333318,22.388888888888893,51.008273641,2.9400928638225503,0.3697174040797499,0.7856174983204165,57.07833221361104,6.2474429794702,False,True
22.849999999999984,22.38333333333334,51.008273641,2.9407081365184964,0.36971261368456,0.7856152753053145,57.076850203542996,6.248813664320046,False,True
22.86666666666665,22.377777777777784,51.008273641,2.94132329152218,0.369707811592059,0.7856130426235572,57.07536174903821,6.250184248046082,False,True
22.883333333333315,22.372222222222227,51.008273641,2.941938328901111,0.36970299780057536,0.7856108002794596,57.07386685297311,6.251554730934403,False,True
22.89999999999998,22.366666666666674,51.008273641,2.942553248722739,0.3696981723084307,0.7856085482773321,57.07236551822138,6.2529251132711146,False,True
22.916666666666647,22.361111111111118,51.008273641,2.943168051054447,0.3696933351139395,0.7856062866214814,57.070857747654244,6.254295395342346,False,True
22.933333333333312,22.35555555555556,51.008273641,2.9437827359635547,0.3696884862154091,0.7856040153162105,57.069343544140324,6.255665577434243,False,True
22.949999999999978,22.35000000000001,51.008273641,2.9443973035173148,0.36968362561114093,0.7856017343658184,57.06782291054559,6.2570356598329475,False,True
22.966666666666644,22.344444444444452,51.008273641,2.94501175378292,0.3696787532994287,0.7855994437746002,57.066295849733486,6.258405642824639,False,True
22.98333333333331,22.338888888888896,51.008273641,2.9456260868274966,0.3696738692785594,0.7855971435468473,57.0647623645649,6.2597755266955035,False,True
22.999999999999975,22.333333333333343,51.008273641,2.946240302718106,0.369668973546813,0.7855948336868471,57.06322245789812,6.261145311731751,False,True
23.01666666666664,22.327777777777786,51.008273641,2.946854401521748,0.36966406610246344,0.7855925141988832,57.061676132588836,6.26251499821959,False,True
23.033333333333307,22.32222222222223,51.008273641,2.9474683833053565,0.3696591469437768,0.7855901850872353,57.06012339149025,6.263884586445267,False,True
23.049999999999972,22.316666666666677,51.008273641,2.9480822481358033,0.3696542160690129,0.7855878463561793,57.0585642374529,6.265254076695031,False,True
23.066666666666638,22.31111111111112,51.008273641,2.948695996079895,0.3696492734764242,0.7855854980099873,57.05699867332489,6.266623469255164,False,True
23.083333333333304,22.305555555555564,51.008273641,2.949309627204376,0.36964431916425705,0.7855831400529274,57.05542670195163,6.267992764411944,False,True
23.09999999999997,22.30000000000001,51.008273641,2.949923141575926,0.3696393531307503,0.7855807724892642,57.053848326176094,6.269361962451688,False,True
23.116666666666635,22.294444444444455,51.008273641,2.9505365392611624,0.369634375374136,0.785578395323258,57.05226354883865,6.270731063660723,False,True
23.1333333333333,22.2888888888889,51.008273641,2.9511498203266386,0.3696293858926399,0.7855760085591657,57.050672372777136,6.272100068325393,False,True
23.149999999999967,22.283333333333346,51.008273641,2.951762984838845,0.3696243846844798,0.7855736122012402,57.04907480082686,6.273468976732075,False,True
23.166666666666632,22.27777777777779,51.008273641,2.9523760328642084,0.369619371747868,0.7855712062537308,57.047470835820526,6.274837789167143,False,True
23.183333333333298,22.272222222222233,51.008273641,2.952988964469093,0.36961434708100904,0.7855687907208826,57.04586048058841,6.27620650591701,False,True
23.199999999999964,22.26666666666668,51.008273641,2.9536017797197998,0.36960931068210073,0.7855663656069372,57.04424373795815,6.277575127268103,False,True
23.21666666666663,22.261111111111124,51.008273641,2.9542144786825673,0.3696042625493342,0.7855639309161324,57.04262061075494,6.278943653506874,False,True
23.233333333333295,22.255555555555567,51.008273641,2.9548270614235705,0.3695992026808935,0.7855614866527021,57.040991101801396,6.2803120849197915,False,True
23.24999999999996,22.250000000000014,51.008273641,2.9554395280089225,0.3695941310749562,0.7855590328208764,57.03935521391762,6.281680421793347,False,True
23.266666666666627,22.244444444444458,51.008273641,2.956051878504673,0.3695890477296929,0.7855565694248818,57.037712949921215,6.283048664414052,False,True
23.283333333333292,22.2388888888889,51.008273641,2.9566641129768088,0.36958395264326693,0.7855540964689409,57.03606431262725,6.2844168130684475,False,True
23.299999999999958,22.23333333333335,51.008273641,2.9572762314912553,0.3695788458138353,0.7855516139572725,57.03440930484829,6.2857848680430894,False,True
23.316666666666624,22.227777777777792,51.008273641,2.9578882341138755,0.3695737272395479,0.7855491218940915,57.032747929394375,6.287152829624563,False,True
23.33333333333329,22.222222222222236,51.008273641,2.958500120910469,0.3695685969185479,0.7855466202836096,57.031080189073066,6.288520698099473,False,True
23.349999999999955,22.216666666666683,51.008273641,2.959111891946773,0.36956345484897146,0.785544109130034,57.02940608668939,6.289888473754447,False,True
23.36666666666662,22.211111111111126,51.008273641,2.9597235472884647,0.3695583010289481,0.7855415884375688,57.027725625045925,6.291256156876142,False,True
23.383333333333287,22.20555555555557,51.008273641,2.9603350870011576,0.36955313545660023,0.785539058210414,57.02603880694267,6.2926237477512394,False,True
23.399999999999952,22.200000000000017,51.008273641,2.9609465111504014,0.3695479581300438,0.7855365184527658,57.02434563517721,6.293991246666435,False,True
23.416666666666618,22.19444444444446,51.008273641,2.9615578198016888,0.3695427690473874,0.7855339691688169,57.02264611254461,6.295358653908466,False,True
23.433333333333284,22.188888888888904,51.008273641,2.9621690130204454,0.36953756820673317,0.7855314103627561,57.02094024183744,6.296725969764085,False,True
23.44999999999995,22.18333333333335,51.008273641,2.962780090872038,0.36953235560617653,0.7855288420387686,57.01922802584578,6.2980931945200656,False,True
23.466666666666615,22.177777777777795,51.008273641,2.9633910534217724,0.36952713124380565,0.7855262642010359,57.01750946735724,6.299460328463225,False,True
23.48333333333328,22.17222222222224,51.008273641,2.9640019007348903,0.3695218951177019,0.7855236768537355,57.015784569157,6.300827371880392,False,True
23.499999999999947,22.166666666666686,51.008273641,2.9646126328765727,0.3695166472259401,0.7855210800010415,57.01405333402768,6.302194325058427,False,True
23.516666666666612,22.16111111111113,51.008273641,2.9652232499119413,0.3695113875665881,0.7855184736471242,57.012315764749474,6.30356118828422,False,True
23.533333333333278,22.155555555555573,51.008273641,2.965833751906053,0.3695061161377066,0.7855158577961502,57.010571864100136,6.304927961844689,False,True
23.549999999999944,22.15000000000002,51.008273641,2.966444138923906,0.36950083293735014,0.7855132324522823,57.00882163485487,6.306294646026773,False,True
23.56666666666661,22.144444444444463,51.008273641,2.967054411030436,0.36949553796356577,0.7855105976196798,57.007065079786535,6.30766124111745,False,True
23.583333333333275,22.138888888888907,51.008273641,2.9676645682905196,0.3694902312143939,0.7855079533024981,57.00530220166542,6.309027747403721,False,True
23.59999999999994,22.133333333333354,51.008273641,2.9682746107689693,0.36948491268786826,0.7855052995048891,57.003533003259435,6.3103941651726165,False,True
23.616666666666607,22.127777777777798,51.008273641,2.9688845385305385,0.3694795823820157,0.7855026362310009,57.00175748733399,6.3117604947111925,False,True
23.633333333333272,22.12222222222224,51.008273641,2.969494351639921,0.36947424029485604,0.7854999634849781,56.99997565665209,6.31312673630655,False,True
23.649999999999938,22.11666666666669,51.008273641,2.9701040501617455,0.3694688864244023,0.7854972812709614,56.99818751397427,6.314492890245802,False,True
23.666666666666604,22.111111111111132,51.008273641,2.9707136341605853,0.36946352076866096,0.7854945895930879,56.996393062058615,6.315858956816103,False,True
23.68333333333327,22.105555555555576,51.008273641,2.97132310370095,0.36945814332563115,0.7854918884554912,56.99459230366081,6.3172249363046395,False,True
23.699999999999935,22.100000000000023,51.008273641,2.9719324588472875,0.3694527540933059,0.785489177862301,56.992785241534015,6.318590828998613,False,True
23.7166666666666,22.094444444444466,51.008273641,2.97254169966399,0.3694473530696705,0.7854864578176436,56.99097187842908,6.319956635185286,False,True
23.733333333333267,22.08888888888891,51.008273641,2.973150826215384,0.3694419402527042,0.7854837283256415,56.98915221709432,6.321322355151927,False,True
23.749999999999932,22.083333333333357,51.008273641,2.9737598385657384,0.36943651564037894,0.7854809893904136,56.98732626027569,6.322687989185845,False,True
23.766666666666598,22.0777777777778,51.008273641,2.9743687367792626,0.3694310792306601,0.785478241016075,56.98549401071664,6.324053537574389,False,True
23.783333333333264,22.072222222222244,51.008273641,2.974977520920104,0.36942563102150605,0.7854754832067374,56.98365547115832,6.32541900060493,False,True
23.79999999999993,22.06666666666669,51.008273641,2.9755861910523502,0.3694201710108683,0.785472715966509,56.98181064433936,6.326784378564882,False,True
23.816666666666595,22.061111111111135,51.008273641,2.97619474724003,0.3694146991966914,0.785469939299494,56.97995953299606,6.328149671741694,False,True
23.83333333333326,22.05555555555558,51.008273641,2.976803189547111,0.36940921557691353,0.7854671532097933,56.97810213986221,6.329514880422838,False,True
23.849999999999927,22.050000000000026,51.008273641,2.9774115180375023,0.369403720149466,0.7854643577015039,56.97623846766925,6.330880004895823,False,True
23.866666666666593,22.04444444444447,51.008273641,2.978019732775051,0.3693982129122726,0.7854615527787193,56.97436851914621,6.332245045448202,False,True
23.88333333333326,22.038888888888913,51.008273641,2.978627833823548,0.36939269386325085,0.7854587384455296,56.97249229701974,6.333610002367562,False,True
23.899999999999924,22.03333333333336,51.008273641,2.9792358212467214,0.3693871630003115,0.785455914706021,56.970609804014046,6.3349748759415165,False,True
23.91666666666659,22.027777777777803,51.008273641,2.979843695108241,0.3693816203213583,0.7854530815642764,56.96872104285093,6.336339666457722,False,True
23.933333333333255,22.022222222222247,51.008273641,2.9804514554717176,0.36937606582428806,0.7854502390243748,56.96682601624987,6.337704374203868,False,True
23.94999999999992,22.016666666666694,51.008273641,2.981059102400702,0.36937049950699086,0.7854473870903919,56.964924726927904,6.3390689994676865,False,True
23.966666666666587,22.011111111111138,51.008273641,2.9816666359586863,0.36936492136734994,0.7854445257663994,56.963017177599674,6.3404335425369425,False,True
23.983333333333253,22.00555555555558,51.008273641,2.982274056209102,0.3693593314032419,0.7854416550564661,56.96110337097746,6.341798003699435,False,True
23.99999999999992,22.00000000000003,51.008273641,2.982881363215323,0.3693537296125362,0.7854387749646567,56.95918330977118,6.3431623832430075,False,True
24.016666666666584,21.994444444444472,51.008273641,2.983488557040664,0.3693481159930956,0.7854358854950324,56.9572569966883,6.34452668145554,False,True
24.03333333333325,21.988888888888916,51.008273641,2.9840956377483807,0.36934249054277596,0.785432986651651,56.95532443443402,6.34589089862495,False,True
24.049999999999915,21.983333333333363,51.008273641,2.9847026054016683,0.3693368532594263,0.7854300784385666,56.953385625711086,6.347255035039197,False,True
24.06666666666658,21.977777777777806,51.008273641,2.9853094600636654,0.3693312041408893,0.7854271608598298,56.951440573219884,6.348619090986266,False,True
24.083333333333247,21.97222222222225,51.008273641,2.9859162017974508,0.36932554318500016,0.7854242339194877,56.94948927965844,6.349983066754203,False,True
24.099999999999913,21.966666666666697,51.008273641,2.9865228306660434,0.36931987038958725,0.7854212976215837,56.94753174772249,6.351346962631081,False,True
24.11666666666658,21.96111111111114,51.008273641,2.9871293467324067,0.3693141857524727,0.7854183519701579,56.945567980105274,6.352710778905012,False,True
24.133333333333244,21.955555555555584,51.008273641,2.9877357500594433,0.3693084892714714,0.7854153969692466,56.94359797949775,6.354074515864155,False,True
24.14999999999991,21.95000000000003,51.008273641,2.988342040709997,0.36930278094439123,0.7854124326228829,56.94162174858858,6.355438173796711,False,True
24.166666666666575,21.944444444444475,51.008273641,2.988948218746855,0.36929706076903385,0.785409458935096,56.93963929006395,6.356801752990913,False,True
24.18333333333324,21.93888888888892,51.008273641,2.989554284232745,0.3692913287431932,0.7854064759099117,56.93765060660782,6.3581652537350495,False,True
24.199999999999907,21.933333333333366,51.008273641,2.990160237230336,0.3692855848646574,0.7854034835513525,56.93565570090168,6.359528676317436,False,True
24.216666666666573,21.92777777777781,51.008273641,2.9907660778022405,0.36927982913120705,0.7854004818634371,56.9336545756248,6.360892021026439,False,True
24.23333333333324,21.922222222222253,51.008273641,2.9913718060110135,0.3692740615406159,0.785397470850181,56.93164723345403,6.362255288150476,False,True
24.249999999999904,21.9166666666667,51.008273641,2.9919774219191475,0.36926828209065155,0.7853944505155959,56.92963367706392,6.363618477977987,False,True
24.26666666666657,21.911111111111143,51.008273641,2.9925829255890823,0.3692624907790739,0.78539142086369,56.92761390912666,6.364981590797474,False,True
24.283333333333236,21.905555555555587,51.008273641,2.9931883170831974,0.3692566876036366,0.7853883818984682,56.92558793231214,6.366344626897475,False,True
24.2999999999999,21.900000000000034,51.008273641,2.993793596463815,0.3692508725620865,0.7853853336239318,56.923555749287914,6.367707586566571,False,True
24.316666666666567,21.894444444444478,51.008273641,2.994398763793199,0.3692450456521629,0.7853822760440787,56.921517362719186,6.369070470093396,False,True
24.333333333333233,21.88888888888892,51.008273641,2.995003819133557,0.36923920687159906,0.7853792091629033,56.919472775268886,6.370433277766621,False,True
24.3499999999999,21.88333333333337,51.008273641,2.9956087625470373,0.36923335621812126,0.7853761329843963,56.917421989597564,6.371796009874961,False,True
24.366666666666564,21.877777777777812,51.008273641,2.9962135940957326,0.36922749368944857,0.7853730475125453,56.91536500836354,6.373158666707186,False,True
24.38333333333323,21.872222222222256,51.008273641,2.996818313841677,0.3692216192832938,0.785369952751334,56.91330183422271,6.374521248552101,False,True
24.399999999999896,21.866666666666703,51.008273641,2.9974229218468467,0.3692157329973622,0.7853668487047432,56.91123246982877,6.375883755698569,False,True
24.41666666666656,21.861111111111146,51.008273641,2.9980274181731628,0.3692098348293529,0.7853637353767495,56.90915691783302,6.377246188435491,False,True
24.433333333333227,21.85555555555559,51.008273641,2.998631802882488,0.3692039247769577,0.7853606127713267,56.90707518088453,6.37860854705182,False,True
24.449999999999893,21.850000000000037,51.008273641,2.999236076036627,0.3691980028378619,0.7853574808924451,56.90498726163003,6.379970831836551,False,True
24.46666666666656,21.84444444444448,51.008273641,2.9998402376973297,0.36919206900974383,0.7853543397440709,56.90289316271393,6.381333043078734,False,True
24.483333333333224,21.838888888888924,51.008273641,3.0004442879262854,0.36918612329027506,0.7853511893301676,56.90079288677838,6.38269518106746,False,True
24.49999999999989,21.83333333333337,51.008273641,3.0010482267851315,0.36918016567712014,0.7853480296546949,56.898686436463244,6.384057246091878,False,True
24.516666666666556,21.827777777777815,51.008273641,3.0016520543354446,0.3691741961679367,0.7853448607216091,56.89657381440608,6.385419238441182,False,True
24.53333333333322,21.82222222222226,51.008273641,3.0022557706387465,0.36916821476037603,0.7853416825348633,56.894455023242166,6.386781158404609,False,True
24.549999999999887,21.816666666666706,51.008273641,3.002859375756501,0.3691622214520824,0.7853384950984067,56.89233006560445,6.388143006271448,False,True
24.566666666666553,21.81111111111115,51.008273641,3.003462869750117,0.36915621624069295,0.7853352984161854,56.89019894412367,6.389504782331044,False,True
24.58333333333322,21.805555555555593,51.008273641,3.0040662526809454,0.36915019912383806,0.7853320924921424,56.88806166142828,6.390866486872795,False,True
24.599999999999884,21.80000000000004,51.008273641,3.004669524610282,0.3691441700991416,0.7853288773302165,56.88591822014438,6.392228120186139,False,True
24.61666666666655,21.794444444444483,51.008273641,3.005272685599365,0.3691381291642204,0.7853256529343439,56.8837686228959,6.39358968256057,False,True
24.633333333333216,21.788888888888927,51.008273641,3.005875735709376,0.3691320763166843,0.7853224193084567,56.881612872304444,6.394951174285633,False,True
24.64999999999988,21.783333333333374,51.008273641,3.006478675001443,0.3691260115541367,0.785319176456484,56.87945097098933,6.396312595650928,False,True
24.666666666666547,21.777777777777818,51.008273641,3.007081503536635,0.36911993487417377,0.7853159243823514,56.87728292156766,6.397673946946103,False,True
24.683333333333213,21.77222222222226,51.008273641,3.0076842213759662,0.3691138462743851,0.7853126630899814,56.875108726654275,6.399035228460861,False,True
24.69999999999988,21.76666666666671,51.008273641,3.008286828580394,0.3691077457523534,0.7853093925832926,56.8729283888617,6.400396440484957,False,True
24.716666666666544,21.761111111111152,51.008273641,3.0088893252108218,0.3691016333056541,0.7853061128662003,56.87074191080026,6.401757583308203,False,True
24.73333333333321,21.755555555555596,51.008273641,3.009491711328095,0.3690955089318566,0.785302823942617,56.86854929507803,6.4031186572204595,False,True
24.749999999999876,21.750000000000043,51.008273641,3.0100939869930037,0.36908937262852315,0.7852995258164511,56.86635054430076,6.40447966251164,False,True
24.76666666666654,21.744444444444486,51.008273641,3.0106961522662834,0.3690832243932087,0.7852962184916081,56.86414566107207,6.40584059947172,False,True
24.783333333333207,21.73888888888893,51.008273641,3.011298207208613,0.3690770642234618,0.7852929019719899,56.86193464799325,6.407201468390723,False,True
24.799999999999873,21.733333333333377,51.008273641,3.011900151880615,0.3690708921168243,0.785289576261495,56.859717507663355,6.408562269558729,False,True
24.81666666666654,21.72777777777782,51.008273641,3.0125019863428597,0.36906470807083075,0.7852862413640188,56.85749424267925,6.40992300326588,False,True
24.833333333333204,21.722222222222264,51.008273641,3.013103710655858,0.3690585120830091,0.7852828972834532,56.855264855635525,6.411283669802367,False,True
24.84999999999987,21.71666666666671,51.008273641,3.0137053248800663,0.3690523041508807,0.7852795440236868,56.85302934912456,6.412644269458432,False,True
24.866666666666536,21.711111111111155,51.008273641,3.0143068290758888,0.3690460842719599,0.7852761815886047,56.85078772573645,6.414004802524383,False,True
24.8833333333332,21.7055555555556,51.008273641,3.014908223303671,0.36903985244375387,0.7852728099820887,56.84853998805912,6.415365269290583,False,True
24.899999999999867,21.700000000000045,51.008273641,3.0155095076237037,0.3690336086637629,0.7852694292080175,56.8462861386783,6.416725670047458,False,True
24.916666666666533,21.69444444444449,51.008273641,3.0161106820962256,0.3690273529294814,0.7852660392702661,56.8440261801774,6.418086005085477,False,True
24.9333333333332,21.688888888888933,51.008273641,3.016711746781416,0.3690210852383963,0.7852626401727065,56.84176011513766,6.41944627469517,False,True
24.949999999999864,21.68333333333338,51.008273641,3.0173127017394035,0.3690148055879872,0.7852592319192072,56.83948794613812,6.420806479167143,False,True
24.96666666666653,21.677777777777823,51.008273641,3.017913547030258,0.3690085139757275,0.7852558145136335,56.837209675755616,6.422166618792043,False,True
24.983333333333196,21.672222222222267,51.008273641,3.0185142827139977,0.36900221039908354,0.7852523879598471,56.834925306564735,6.42352669386058,False,True
24.99999999999986,21.666666666666714,51.008273641,3.0191149088505838,0.3689958948555149,0.7852489522617068,56.83263484113789,6.424886704663528,False,True
25.016666666666527,21.661111111111158,51.008273641,3.019715425499925,0.3689895673424746,0.7852455074230678,56.830338282045204,6.426246651491714,False,True
25.033333333333193,21.6555555555556,51.008273641,3.0203158327218738,0.36898322785740795,0.7852420534477821,56.828035631854725,6.427606534636034,False,True
25.04999999999986,21.65000000000005,51.008273641,3.0209161305762278,0.36897687639775417,0.7852385903396983,56.825726893132234,6.428966354387436,False,True
25.066666666666524,21.644444444444492,51.008273641,3.0215163191227328,0.3689705129609455,0.7852351181026619,56.8234120684413,6.430326111036934,False,True
25.08333333333319,21.638888888888935,51.008273641,3.0221163984210766,0.3689641375444071,0.785231636740515,56.82109116034335,6.431685804875602,False,True
25.099999999999856,21.633333333333383,51.008273641,3.0227163685308955,0.36895775014555793,0.7852281462570962,56.81876417139753,6.4330454361945675,False,True
25.11666666666652,21.627777777777826,51.008273641,3.0233162295117713,0.3689513507618087,0.7852246466562414,56.81643110416093,6.434405005285046,False,True
25.133333333333187,21.62222222222227,51.008273641,3.02391598142323,0.3689449393905651,0.7852211379417824,56.814091961188296,6.435764512438278,False,True
25.149999999999853,21.616666666666717,51.008273641,3.0245156243247435,0.3689385160292242,0.7852176201175485,56.811746745032345,6.4371239579456025,False,True
25.16666666666652,21.61111111111116,51.008273641,3.0251151582757325,0.3689320806751777,0.7852140931873652,56.80939545824351,6.438483342098394,False,True
25.183333333333184,21.605555555555604,51.008273641,3.025714583335561,0.36892563332580935,0.7852105571550551,56.807038103370076,6.439842665188109,False,True
25.19999999999985,21.60000000000005,51.008273641,3.0263138995635397,0.36891917397849694,0.7852070120244372,56.80467468295816,6.441201927506254,False,True
25.216666666666516,21.594444444444495,51.008273641,3.0269131070189275,0.36891270263061077,0.7852034577993275,56.8023051995517,6.442561129344415,False,True
25.23333333333318,21.58888888888894,51.008273641,3.027512205760925,0.36890621927951456,0.7851998944835387,56.799929655692424,6.443920270994222,False,True
25.249999999999847,21.583333333333385,51.008273641,3.028111195848683,0.368899723922565,0.78519632208088,56.797548053919996,6.445279352747392,False,True
25.266666666666513,21.57777777777783,51.008273641,3.0287100773412994,0.368893216557112,0.7851927405951578,56.79516039677183,6.446638374895699,False,True
25.28333333333318,21.572222222222273,51.008273641,3.0293088502978143,0.36888669718049866,0.7851891500301748,56.79276668678318,6.447997337730972,False,True
25.299999999999844,21.56666666666672,51.008273641,3.0299075147772174,0.3688801657900613,0.7851855503897307,56.79036692648717,6.4493562415451215,False,True
25.31666666666651,21.561111111111163,51.008273641,3.030506070838445,0.36887362238312926,0.7851819416776221,56.78796111841476,6.4507150866301135,False,True
25.333333333333176,21.555555555555607,51.008273641,3.0311045185403787,0.36886706695702515,0.7851783238976421,56.78554926509475,6.452073873277987,False,True
25.34999999999984,21.550000000000054,51.008273641,3.0317028579418475,0.3688604995090642,0.7851746970535807,56.78313136905383,6.453432601780853,False,True
25.366666666666507,21.544444444444498,51.008273641,3.032301089101628,0.36885392003655565,0.7851710611492246,56.78070743281645,6.4547912724308745,False,True
25.383333333333173,21.53888888888894,51.008273641,3.0328992120784424,0.36884732853680124,0.7851674161883574,56.77827745890496,6.4561498855202935,False,True
25.39999999999984,21.53333333333339,51.008273641,3.03349722693096,0.3688407250070962,0.7851637621747594,56.77584144983962,6.457508441341418,False,True
25.416666666666504,21.527777777777832,51.008273641,3.0340951337177984,0.36883410944472844,0.7851600991122077,56.773399408138495,6.45886694018663,False,True
25.43333333333317,21.522222222222275,51.008273641,3.03469293249752,0.36882748184697944,0.7851564270044762,56.770951336317474,6.460225382348368,False,True
25.449999999999836,21.516666666666723,51.008273641,3.0352906233286348,0.3688208422111238,0.7851527458553356,56.76849723689039,6.461583768119146,False,True
25.4666666666665,21.511111111111166,51.008273641,3.035888206269603,0.36881419053442904,0.7851490556685533,56.76603711236892,6.462942097791554,False,True
25.483333333333167,21.50555555555561,51.008273641,3.036485681378829,0.3688075268141558,0.7851453564478938,56.76357096526259,6.464300371658248,False,True
25.499999999999833,21.500000000000057,51.008273641,3.0370830487146634,0.36880085104755805,0.7851416481971182,56.76109879807879,6.4656585900119445,False,True
25.5166666666665,21.4944444444445,51.008273641,3.0376803083354096,0.3687941632318826,0.7851379309199842,56.75862061332284,6.467016753145451,False,True
25.533333333333164,21.488888888888944,51.008273641,3.038277460299312,0.36878746336436985,0.7851342046202467,56.75613641349787,6.468374861351626,False,True
25.54999999999983,21.48333333333339,51.008273641,3.038874504664566,0.36878075144225314,0.7851304693016573,56.753646201104914,6.469732914923404,False,True
25.566666666666496,21.477777777777835,51.008273641,3.039471441489316,0.36877402746275856,0.7851267249679643,56.75114997864292,6.471090914153809,False,True
25.58333333333316,21.47222222222228,51.008273641,3.04006827083165,0.3687672914231057,0.785122971622913,56.7486477486087,6.472448859335916,False,True
25.599999999999827,21.466666666666725,51.008273641,3.040664992749607,0.36876054332050734,0.7851192092702454,56.74613951349691,6.47380675076288,False,True
25.616666666666493,21.46111111111117,51.008273641,3.0412616073011725,0.3687537831521693,0.7851154379137002,56.74362527580017,6.475164588727927,False,True
25.63333333333316,21.455555555555613,51.008273641,3.0418581145442793,0.3687470109152901,0.7851116575570134,56.74110503800897,6.476522373524367,False,True
25.649999999999824,21.45000000000006,51.008273641,3.0424545145368094,0.36874022660706224,0.7851078682039174,56.73857880261163,6.477880105445568,False,True
25.66666666666649,21.444444444444503,51.008273641,3.043050807336592,0.36873343022467026,0.7851040698581417,56.73604657209451,6.479237784784987,False,True
25.683333333333156,21.438888888888947,51.008273641,3.0436469930014054,0.3687266217652932,0.7851002625234126,56.73350834894171,6.4805954118361395,False,True
25.69999999999982,21.433333333333394,51.008273641,3.0442430715889732,0.3687198012261016,0.785096446203453,56.730964135635354,6.481952986892632,False,True
25.716666666666487,21.427777777777838,51.008273641,3.044839043156971,0.3687129686042607,0.7850926209019831,56.728413934655386,6.483310510248131,False,True
25.733333333333153,21.42222222222228,51.008273641,3.0454349077630205,0.36870612389692764,0.7850887866227196,56.72585774847975,6.484667982196395,False,True
25.74999999999982,21.41666666666673,51.008273641,3.046030665464691,0.36869926710125334,0.7850849433693763,56.723295579584175,6.486025403031242,False,True
25.766666666666485,21.411111111111172,51.008273641,3.046626316319502,0.3686923982143816,0.7850810911456636,56.72072743044245,6.487382773046578,False,True
25.78333333333315,21.405555555555615,51.008273641,3.0472218603849206,0.3686855172334494,0.7850772299552893,56.71815330352617,6.488740092536383,False,True
25.799999999999816,21.400000000000063,51.008273641,3.047817297718362,0.3686786241555869,0.7850733598019574,56.715573201304906,6.490097361794708,False,True
25.81666666666648,21.394444444444506,51.008273641,3.0484126283771906,0.36867171897791706,0.7850694806893692,56.71298712624613,6.491454581115691,False,True
25.833333333333147,21.38888888888895,51.008273641,3.0490078524187196,0.36866480169755617,0.7850655926212229,56.71039508081523,6.492811750793544,False,True
